time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
868.2,-3653.4611,-3653.4611,-3656.1528,3333.6801,82.939378,82.939378,50,14.847554,18.091824,212.78809,109.68458,322.47267,405.41205,1218.6121,11636.888,0.39063036,0.51563036,0.39063036,2.7356368,400,1,1,0,5000,10357.296,19496.086,16000,5000,5000,5000,5000,5000
868.3,-3653.1566,-3653.1566,-3655.8676,3333.4201,82.946732,82.946732,50,14.850154,18.096578,212.7715,109.67603,322.44753,405.39426,1218.7188,11637.907,0.39072065,0.51572065,0.39072065,2.735184,400,1,1,0,5000,10358.203,19497.794,16000,5000,5000,5000,5000,5000
868.4,-3652.8523,-3652.8523,-3655.5807,3333.1585,82.954086,82.954086,50,14.852755,18.101331,212.7548,109.66742,322.42222,405.3763,1218.8255,11638.926,0.39081094,0.51581094,0.39081094,2.7347299,400,1,1,0,5000,10359.11,19499.501,16000,5000,5000,5000,5000,5000
868.5,-3652.5483,-3652.5483,-3655.2921,3332.8954,82.96144,82.96144,50,14.855355,18.106085,212.738,109.65876,322.39677,405.35821,1218.9321,11639.944,0.39090121,0.51590121,0.39090121,2.7342748,400,1,1,0,5000,10360.016,19501.207,16000,5000,5000,5000,5000,5000
868.6,-3652.2447,-3652.2447,-3655.0021,3332.6309,82.968793,82.968793,50,14.857955,18.110838,212.72112,109.65006,322.37119,405.33998,1219.0387,11640.963,0.39099148,0.51599148,0.39099148,2.7338187,400,1,1,0,5000,10360.923,19502.914,16000,5000,5000,5000,5000,5000
868.7,-3651.9413,-3651.9413,-3654.7108,3332.3654,82.976146,82.976146,50,14.860555,18.115592,212.70417,109.64133,322.3455,405.32164,1219.1454,11641.981,0.39108174,0.51608174,0.39108174,2.7333618,400,1,1,0,5000,10361.829,19504.62,16000,5000,5000,5000,5000,5000
868.8,-3651.6382,-3651.6382,-3654.4184,3332.0987,82.9835,82.9835,50,14.863154,18.120345,212.68715,109.63255,322.31971,405.30321,1219.252,11642.999,0.39117199,0.51617199,0.39117199,2.7329041,400,1,1,0,5000,10362.736,19506.326,16000,5000,5000,5000,5000,5000
868.9,-3651.3353,-3651.3353,-3654.125,3331.8312,82.990852,82.990852,50,14.865753,18.125099,212.67008,109.62375,322.29383,405.28468,1219.3585,11644.016,0.39126224,0.51626224,0.39126224,2.7324459,400,1,1,0,5000,10363.642,19508.031,16000,5000,5000,5000,5000,5000
869,-3651.0328,-3651.0328,-3653.8308,3331.5629,82.998205,82.998205,50,14.868352,18.129853,212.65295,109.61492,322.26787,405.26608,1219.4651,11645.034,0.39135248,0.51635248,0.39135248,2.7319871,400,1,1,0,5000,10364.548,19509.737,16000,5000,5000,5000,5000,5000
869.1,-3650.7305,-3650.7305,-3653.5358,3331.2939,83.005558,83.005558,50,14.870951,18.134606,212.63578,109.60607,322.24185,405.24741,1219.5716,11646.051,0.39144271,0.51644271,0.39144271,2.7315278,400,1,1,0,5000,10365.453,19511.442,16000,5000,5000,5000,5000,5000
869.2,-3650.4286,-3650.4286,-3653.2401,3331.0243,83.01291,83.01291,50,14.87355,18.13936,212.61857,109.5972,322.21577,405.22868,1219.6782,11647.069,0.39153293,0.51653293,0.39153293,2.7310682,400,1,1,0,5000,10366.359,19513.146,16000,5000,5000,5000,5000,5000
869.3,-3650.1269,-3650.1269,-3652.9438,3330.7542,83.020262,83.020262,50,14.876148,18.144113,212.60133,109.58831,322.18964,405.20991,1219.7847,11648.086,0.39162315,0.51662315,0.39162315,2.7306083,400,1,1,0,5000,10367.264,19514.851,16000,5000,5000,5000,5000,5000
869.4,-3649.8255,-3649.8255,-3652.6471,3330.4836,83.027614,83.027614,50,14.878747,18.148867,212.58406,109.57941,322.16347,405.19109,1219.8912,11649.103,0.39171335,0.51671335,0.39171335,2.7301481,400,1,1,0,5000,10368.17,19516.555,16000,5000,5000,5000,5000,5000
869.5,-3649.5244,-3649.5244,-3652.3499,3330.2127,83.034965,83.034965,50,14.881345,18.153621,212.56676,109.5705,322.13726,405.17223,1219.9976,11650.119,0.39180355,0.51680355,0.39180355,2.7296878,400,1,1,0,5000,10369.075,19518.259,16000,5000,5000,5000,5000,5000
869.6,-3649.2236,-3649.2236,-3652.0524,3329.9414,83.042317,83.042317,50,14.883942,18.158374,212.54945,109.56157,322.11102,405.15334,1220.1041,11651.136,0.39189374,0.51689374,0.39189374,2.7292273,400,1,1,0,5000,10369.98,19519.962,16000,5000,5000,5000,5000,5000
869.7,-3648.9231,-3648.9231,-3651.7546,3329.6699,83.049668,83.049668,50,14.88654,18.163128,212.53212,109.55264,322.08476,405.13443,1220.2105,11652.152,0.39198393,0.51698393,0.39198393,2.7287667,400,1,1,0,5000,10370.885,19521.665,16000,5000,5000,5000,5000,5000
869.8,-3648.6229,-3648.6229,-3651.4566,3329.3981,83.057019,83.057019,50,14.889137,18.167882,212.51477,109.5437,322.05847,405.11549,1220.3169,11653.168,0.3920741,0.5170741,0.3920741,2.7283061,400,1,1,0,5000,10371.789,19523.368,16000,5000,5000,5000,5000,5000
869.9,-3648.323,-3648.323,-3651.1584,3329.1262,83.06437,83.06437,50,14.891734,18.172635,212.49742,109.53475,322.03217,405.09654,1220.4233,11654.184,0.39216427,0.51716427,0.39216427,2.7278455,400,1,1,0,5000,10372.694,19525.071,16000,5000,5000,5000,5000,5000
870,-3648.0234,-3648.0234,-3650.8601,3328.8542,83.07172,83.07172,50,14.894331,18.177389,212.48006,109.5258,322.00586,405.07758,1220.5297,11655.2,0.39225443,0.51725443,0.39225443,2.7273848,400,1,1,0,5000,10373.598,19526.773,16000,5000,5000,5000,5000,5000
870.1,-3647.724,-3647.724,-3650.5616,3328.5821,83.07907,83.07907,50,14.896928,18.182143,212.46269,109.51685,321.97954,405.05861,1220.6361,11656.216,0.39234459,0.51734459,0.39234459,2.7269243,400,1,1,0,5000,10374.503,19528.475,16000,5000,5000,5000,5000,5000
870.2,-3647.425,-3647.425,-3650.2631,3328.3099,83.08642,83.08642,50,14.899524,18.186896,212.44531,109.50789,321.95321,405.03963,1220.7424,11657.231,0.39243473,0.51743473,0.39243473,2.7264638,400,1,1,0,5000,10375.407,19530.177,16000,5000,5000,5000,5000,5000
870.3,-3647.1262,-3647.1262,-3649.9646,3328.0377,83.09377,83.09377,50,14.90212,18.19165,212.42794,109.49894,321.92688,405.02065,1220.8487,11658.247,0.39252487,0.51752487,0.39252487,2.7260034,400,1,1,0,5000,10376.31,19531.879,16000,5000,5000,5000,5000,5000
870.4,-3646.8278,-3646.8278,-3649.6661,3327.7656,83.10112,83.10112,50,14.904716,18.196404,212.41057,109.48998,321.90055,405.00167,1220.955,11659.262,0.392615,0.517615,0.392615,2.7255431,400,1,1,0,5000,10377.214,19533.58,16000,5000,5000,5000,5000,5000
870.5,-3646.5296,-3646.5296,-3649.3676,3327.4934,83.108469,83.108469,50,14.907312,18.201158,212.3932,109.48103,321.87422,404.98269,1221.0613,11660.277,0.39270512,0.51770512,0.39270512,2.725083,400,1,1,0,5000,10378.118,19535.281,16000,5000,5000,5000,5000,5000
870.6,-3646.2317,-3646.2317,-3649.0692,3327.2213,83.115819,83.115819,50,14.909907,18.205911,212.37583,109.47208,321.8479,404.96372,1221.1676,11661.291,0.39279523,0.51779523,0.39279523,2.724623,400,1,1,0,5000,10379.021,19536.981,16000,5000,5000,5000,5000,5000
870.7,-3645.9341,-3645.9341,-3648.7709,3326.9493,83.123168,83.123168,50,14.912503,18.210665,212.35846,109.46313,321.82159,404.94476,1221.2738,11662.306,0.39288534,0.51788534,0.39288534,2.7241632,400,1,1,0,5000,10379.924,19538.681,16000,5000,5000,5000,5000,5000
870.8,-3645.6369,-3645.6369,-3648.4726,3326.6773,83.130516,83.130516,50,14.915098,18.215419,212.34111,109.45418,321.79529,404.9258,1221.3801,11663.32,0.39297544,0.51797544,0.39297544,2.7237036,400,1,1,0,5000,10380.828,19540.381,16000,5000,5000,5000,5000,5000
870.9,-3645.3399,-3645.3399,-3648.1745,3326.4055,83.137865,83.137865,50,14.917693,18.220172,212.32376,109.44524,321.76899,404.90686,1221.4863,11664.335,0.39306553,0.51806553,0.39306553,2.7232443,400,1,1,0,5000,10381.731,19542.081,16000,5000,5000,5000,5000,5000
871,-3645.0432,-3645.0432,-3647.8765,3326.1338,83.145213,83.145213,50,14.920287,18.224926,212.30641,109.4363,321.74271,404.88792,1221.5925,11665.349,0.39315561,0.51815561,0.39315561,2.7227851,400,1,1,0,5000,10382.633,19543.78,16000,5000,5000,5000,5000,5000
871.1,-3644.7468,-3644.7468,-3647.5787,3325.8622,83.152561,83.152561,50,14.922882,18.22968,212.28908,109.42736,321.71644,404.869,1221.6986,11666.363,0.39324569,0.51824569,0.39324569,2.7223262,400,1,1,0,5000,10383.536,19545.48,16000,5000,5000,5000,5000,5000
871.2,-3644.4507,-3644.4507,-3647.281,3325.5908,83.159909,83.159909,50,14.925476,18.234434,212.27175,109.41843,321.69019,404.85009,1221.8048,11667.376,0.39333575,0.51833575,0.39333575,2.7218675,400,1,1,0,5000,10384.438,19547.178,16000,5000,5000,5000,5000,5000
871.3,-3644.1549,-3644.1549,-3646.9835,3325.3196,83.167257,83.167257,50,14.92807,18.239187,212.25444,109.40951,321.66395,404.8312,1221.9109,11668.39,0.39342581,0.51842581,0.39342581,2.7214091,400,1,1,0,5000,10385.341,19548.877,16000,5000,5000,5000,5000,5000
871.4,-3643.8594,-3643.8594,-3646.6862,3325.0485,83.174604,83.174604,50,14.930663,18.243941,212.23714,109.40059,321.63772,404.81233,1222.0171,11669.403,0.39351587,0.51851587,0.39351587,2.720951,400,1,1,0,5000,10386.243,19550.575,16000,5000,5000,5000,5000,5000
871.5,-3643.5642,-3643.5642,-3646.3891,3324.7776,83.181952,83.181952,50,14.933257,18.248695,212.21985,109.39167,321.61152,404.79347,1222.1232,11670.417,0.39360591,0.51860591,0.39360591,2.7204931,400,1,1,0,5000,10387.145,19552.273,16000,5000,5000,5000,5000,5000
871.6,-3643.2693,-3643.2693,-3646.0922,3324.5069,83.189299,83.189299,50,14.93585,18.253448,212.20257,109.38277,321.58533,404.77463,1222.2292,11671.43,0.39369595,0.51869595,0.39369595,2.7200355,400,1,1,0,5000,10388.047,19553.971,16000,5000,5000,5000,5000,5000
871.7,-3642.9747,-3642.9747,-3645.7955,3324.2364,83.196646,83.196646,50,14.938443,18.258202,212.1853,109.37387,321.55917,404.75581,1222.3353,11672.442,0.39378598,0.51878598,0.39378598,2.7195781,400,1,1,0,5000,10388.949,19555.668,16000,5000,5000,5000,5000,5000
871.8,-3642.6803,-3642.6803,-3645.4991,3323.9661,83.203992,83.203992,50,14.941036,18.262956,212.16805,109.36497,321.53302,404.73701,1222.4414,11673.455,0.393876,0.518876,0.393876,2.7191211,400,1,1,0,5000,10389.85,19557.365,16000,5000,5000,5000,5000,5000
871.9,-3642.3863,-3642.3863,-3645.2029,3323.696,83.211338,83.211338,50,14.943629,18.26771,212.15081,109.35609,321.50689,404.71823,1222.5474,11674.468,0.39396601,0.51896601,0.39396601,2.7186643,400,1,1,0,5000,10390.752,19559.062,16000,5000,5000,5000,5000,5000
872,-3642.0926,-3642.0926,-3644.9069,3323.4261,83.218685,83.218685,50,14.946221,18.272464,212.13358,109.34721,321.48079,404.69947,1222.6534,11675.48,0.39405602,0.51905602,0.39405602,2.7182079,400,1,1,0,5000,10391.653,19560.758,16000,5000,5000,5000,5000,5000
872.1,-3641.7992,-3641.7992,-3644.6112,3323.1565,83.226031,83.226031,50,14.948813,18.277217,212.11637,109.33833,321.4547,404.68074,1222.7594,11676.492,0.39414601,0.51914601,0.39414601,2.7177517,400,1,1,0,5000,10392.554,19562.454,16000,5000,5000,5000,5000,5000
872.2,-3641.5061,-3641.5061,-3644.3157,3322.887,83.233376,83.233376,50,14.951405,18.281971,212.09917,109.32947,321.42864,404.66202,1222.8654,11677.504,0.394236,0.519236,0.394236,2.7172959,400,1,1,0,5000,10393.455,19564.15,16000,5000,5000,5000,5000,5000
872.3,-3641.2133,-3641.2133,-3644.0204,3322.6178,83.240722,83.240722,50,14.953997,18.286725,212.08199,109.32061,321.4026,404.64333,1222.9713,11678.516,0.39432599,0.51932599,0.39432599,2.7168404,400,1,1,0,5000,10394.356,19565.846,16000,5000,5000,5000,5000,5000
872.4,-3640.9208,-3640.9208,-3643.7255,3322.3489,83.248067,83.248067,50,14.956588,18.291479,212.06482,109.31176,321.37659,404.62465,1223.0773,11679.527,0.39441596,0.51941596,0.39441596,2.7163851,400,1,1,0,5000,10395.256,19567.541,16000,5000,5000,5000,5000,5000
872.5,-3640.6286,-3640.6286,-3643.4308,3322.0802,83.255412,83.255412,50,14.95918,18.296232,212.04767,109.30292,321.35059,404.60601,1223.1832,11680.539,0.39450593,0.51950593,0.39450593,2.7159302,400,1,1,0,5000,10396.157,19569.236,16000,5000,5000,5000,5000,5000
872.6,-3640.3367,-3640.3367,-3643.1363,3321.8117,83.262757,83.262757,50,14.961771,18.300986,212.03053,109.29409,321.32462,404.58738,1223.2891,11681.55,0.39459589,0.51959589,0.39459589,2.7154757,400,1,1,0,5000,10397.057,19570.931,16000,5000,5000,5000,5000,5000
872.7,-3640.0451,-3640.0451,-3642.8422,3321.5435,83.270102,83.270102,50,14.964362,18.30574,212.01341,109.28526,321.29868,404.56878,1223.395,11682.561,0.39468584,0.51968584,0.39468584,2.7150214,400,1,1,0,5000,10397.957,19572.625,16000,5000,5000,5000,5000,5000
872.8,-3639.7538,-3639.7538,-3642.5483,3321.2755,83.277446,83.277446,50,14.966952,18.310494,211.99631,109.27645,321.27276,404.5502,1223.5008,11683.572,0.39477579,0.51977579,0.39477579,2.7145674,400,1,1,0,5000,10398.857,19574.319,16000,5000,5000,5000,5000,5000
872.9,-3639.4628,-3639.4628,-3642.2546,3321.0078,83.28479,83.28479,50,14.969543,18.315248,211.97922,109.26764,321.24686,404.53165,1223.6067,11684.583,0.39486572,0.51986572,0.39486572,2.7141138,400,1,1,0,5000,10399.757,19576.013,16000,5000,5000,5000,5000,5000
873,-3639.1721,-3639.1721,-3641.9613,3320.7403,83.292134,83.292134,50,14.972133,18.320002,211.96215,109.25884,321.22099,404.51312,1223.7125,11685.594,0.39495565,0.51995565,0.39495565,2.7136605,400,1,1,0,5000,10400.657,19577.707,16000,5000,5000,5000,5000,5000
873.1,-3638.8817,-3638.8817,-3641.6682,3320.4731,83.299478,83.299478,50,14.974723,18.324755,211.94509,109.25005,321.19514,404.49462,1223.8183,11686.604,0.39504557,0.52004557,0.39504557,2.7132076,400,1,1,0,5000,10401.556,19579.4,16000,5000,5000,5000,5000,5000
873.2,-3638.5917,-3638.5917,-3641.3755,3320.2061,83.306822,83.306822,50,14.977313,18.329509,211.92805,109.24126,321.16932,404.47614,1223.9241,11687.614,0.39513549,0.52013549,0.39513549,2.7127549,400,1,1,0,5000,10402.456,19581.093,16000,5000,5000,5000,5000,5000
873.3,-3638.3019,-3638.3019,-3641.083,3319.9395,83.314165,83.314165,50,14.979902,18.334263,211.91103,109.23249,321.14352,404.45768,1224.0299,11688.624,0.39522539,0.52022539,0.39522539,2.7123026,400,1,1,0,5000,10403.355,19582.786,16000,5000,5000,5000,5000,5000
873.4,-3638.0124,-3638.0124,-3640.7908,3319.673,83.321508,83.321508,50,14.982491,18.339017,211.89402,109.22372,321.11775,404.43925,1224.1356,11689.634,0.39531529,0.52031529,0.39531529,2.7118507,400,1,1,0,5000,10404.254,19584.478,16000,5000,5000,5000,5000,5000
873.5,-3637.7233,-3637.7233,-3640.4989,3319.4069,83.328851,83.328851,50,14.98508,18.343771,211.87703,109.21497,321.092,404.42085,1224.2414,11690.644,0.39540518,0.52040518,0.39540518,2.711399,400,1,1,0,5000,10405.153,19586.17,16000,5000,5000,5000,5000,5000
873.6,-3637.4344,-3637.4344,-3640.2072,3319.141,83.336194,83.336194,50,14.987669,18.348525,211.86006,109.20622,321.06628,404.40247,1224.3471,11691.653,0.39549507,0.52049507,0.39549507,2.7109477,400,1,1,0,5000,10406.052,19587.862,16000,5000,5000,5000,5000,5000
873.7,-3637.1458,-3637.1458,-3639.9159,3318.8753,83.343537,83.343537,50,14.990258,18.353279,211.84311,109.19748,321.04058,404.38412,1224.4528,11692.663,0.39558494,0.52058494,0.39558494,2.7104968,400,1,1,0,5000,10406.95,19589.553,16000,5000,5000,5000,5000,5000
873.8,-3636.8576,-3636.8576,-3639.6249,3318.61,83.350879,83.350879,50,14.992846,18.358033,211.82617,109.18875,321.01491,404.36579,1224.5585,11693.672,0.39567481,0.52067481,0.39567481,2.7100461,400,1,1,0,5000,10407.849,19591.245,16000,5000,5000,5000,5000,5000
873.9,-3636.5697,-3636.5697,-3639.3341,3318.3449,83.358221,83.358221,50,14.995435,18.362786,211.80925,109.18002,320.98927,404.34749,1224.6641,11694.681,0.39576467,0.52076467,0.39576467,2.7095958,400,1,1,0,5000,10408.747,19592.936,16000,5000,5000,5000,5000,5000
874,-3636.282,-3636.282,-3639.0437,3318.08,83.365563,83.365563,50,14.998023,18.36754,211.79234,109.17131,320.96365,404.32922,1224.7698,11695.69,0.39585452,0.52085452,0.39585452,2.7091459,400,1,1,0,5000,10409.645,19594.626,16000,5000,5000,5000,5000,5000
874.1,-3635.9947,-3635.9947,-3638.7535,3317.8155,83.372905,83.372905,50,15.00061,18.372294,211.77546,109.16261,320.93806,404.31097,1224.8754,11696.699,0.39594437,0.52094437,0.39594437,2.7086963,400,1,1,0,5000,10410.543,19596.317,16000,5000,5000,5000,5000,5000
874.2,-3635.7077,-3635.7077,-3638.4637,3317.5512,83.380246,83.380246,50,15.003198,18.377048,211.75859,109.15391,320.9125,404.29274,1224.981,11697.707,0.39603421,0.52103421,0.39603421,2.708247,400,1,1,0,5000,10411.441,19598.007,16000,5000,5000,5000,5000,5000
874.3,-3635.421,-3635.421,-3638.1741,3317.2872,83.387587,83.387587,50,15.005785,18.381802,211.74174,109.14522,320.88696,404.27455,1225.0866,11698.716,0.39612404,0.52112404,0.39612404,2.7077981,400,1,1,0,5000,10412.339,19599.696,16000,5000,5000,5000,5000,5000
874.4,-3635.1346,-3635.1346,-3637.8849,3317.0234,83.394928,83.394928,50,15.008372,18.386556,211.7249,109.13655,320.86145,404.25638,1225.1922,11699.724,0.39621386,0.52121386,0.39621386,2.7073495,400,1,1,0,5000,10413.236,19601.386,16000,5000,5000,5000,5000,5000
874.5,-3634.8486,-3634.8486,-3637.5959,3316.76,83.402269,83.402269,50,15.010959,18.39131,211.70808,109.12788,320.83596,404.23823,1225.2978,11700.732,0.39630368,0.52130368,0.39630368,2.7069012,400,1,1,0,5000,10414.134,19603.075,16000,5000,5000,5000,5000,5000
874.6,-3634.5628,-3634.5628,-3637.3073,3316.4968,83.40961,83.40961,50,15.013546,18.396064,211.69129,109.11922,320.8105,404.22011,1225.4033,11701.74,0.39639349,0.52139349,0.39639349,2.7064533,400,1,1,0,5000,10415.031,19604.764,16000,5000,5000,5000,5000,5000
874.7,-3634.2773,-3634.2773,-3637.019,3316.2339,83.416951,83.416951,50,15.016132,18.400818,211.6745,109.11057,320.78507,404.20202,1225.5088,11702.747,0.39648329,0.52148329,0.39648329,2.7060057,400,1,1,0,5000,10415.928,19606.453,16000,5000,5000,5000,5000,5000
874.8,-3633.9922,-3633.9922,-3636.7309,3315.9713,83.424291,83.424291,50,15.018719,18.405572,211.65774,109.10193,320.75967,404.18396,1225.6143,11703.755,0.39657308,0.52157308,0.39657308,2.7055585,400,1,1,0,5000,10416.825,19608.141,16000,5000,5000,5000,5000,5000
874.9,-3633.7073,-3633.7073,-3636.4432,3315.7089,83.431631,83.431631,50,15.021305,18.410326,211.64099,109.0933,320.73429,404.16592,1225.7198,11704.762,0.39666286,0.52166286,0.39666286,2.7051116,400,1,1,0,5000,10417.722,19609.829,16000,5000,5000,5000,5000,5000
875,-3633.4228,-3633.4228,-3636.1558,3315.4468,83.438971,83.438971,50,15.02389,18.41508,211.62427,109.08467,320.70894,404.14791,1225.8253,11705.769,0.39675264,0.52175264,0.39675264,2.7046651,400,1,1,0,5000,10418.618,19611.517,16000,5000,5000,5000,5000,5000
875.1,-3633.1386,-3633.1386,-3635.8686,3315.185,83.44631,83.44631,50,15.026476,18.419834,211.60756,109.07606,320.68361,404.12992,1225.9307,11706.776,0.39684241,0.52184241,0.39684241,2.7042189,400,1,1,0,5000,10419.515,19613.204,16000,5000,5000,5000,5000,5000
875.2,-3632.8547,-3632.8547,-3635.5818,3314.9235,83.45365,83.45365,50,15.029061,18.424588,211.59086,109.06745,320.65832,404.11197,1226.0362,11707.783,0.39693218,0.52193218,0.39693218,2.703773,400,1,1,0,5000,10420.411,19614.892,16000,5000,5000,5000,5000,5000
875.3,-3632.5711,-3632.5711,-3635.2953,3314.6623,83.460989,83.460989,50,15.031647,18.429342,211.57419,109.05886,320.63305,404.09404,1226.1416,11708.79,0.39702193,0.52202193,0.39702193,2.7033275,400,1,1,0,5000,10421.307,19616.579,16000,5000,5000,5000,5000,5000
875.4,-3632.2878,-3632.2878,-3635.0091,3314.4013,83.468328,83.468328,50,15.034232,18.434096,211.55753,109.05027,320.6078,404.07613,1226.247,11709.796,0.39711168,0.52211168,0.39711168,2.7028824,400,1,1,0,5000,10422.203,19618.265,16000,5000,5000,5000,5000,5000
875.5,-3632.0049,-3632.0049,-3634.7232,3314.1406,83.475667,83.475667,50,15.036816,18.438851,211.54089,109.0417,320.58259,404.05826,1226.3524,11710.802,0.39720142,0.52220142,0.39720142,2.7024375,400,1,1,0,5000,10423.099,19619.952,16000,5000,5000,5000,5000,5000
875.6,-3631.7222,-3631.7222,-3634.4376,3313.8802,83.483006,83.483006,50,15.039401,18.443605,211.52427,109.03313,320.5574,404.04041,1226.4577,11711.808,0.39729115,0.52229115,0.39729115,2.7019931,400,1,1,0,5000,10423.995,19621.638,16000,5000,5000,5000,5000,5000
875.7,-3631.4399,-3631.4399,-3634.1524,3313.6201,83.490344,83.490344,50,15.041985,18.448359,211.50767,109.02457,320.53224,404.02258,1226.5631,11712.814,0.39738088,0.52238088,0.39738088,2.7015489,400,1,1,0,5000,10424.891,19623.323,16000,5000,5000,5000,5000,5000
875.8,-3631.1579,-3631.1579,-3633.8674,3313.3603,83.497682,83.497682,50,15.044569,18.453113,211.49108,109.01602,320.50711,404.00479,1226.6684,11713.82,0.3974706,0.5224706,0.3974706,2.7011052,400,1,1,0,5000,10425.786,19625.009,16000,5000,5000,5000,5000,5000
875.9,-3630.8762,-3630.8762,-3633.5828,3313.1008,83.50502,83.50502,50,15.047153,18.457867,211.47452,109.00748,320.482,403.98702,1226.7737,11714.826,0.39756031,0.52256031,0.39756031,2.7006617,400,1,1,0,5000,10426.681,19626.694,16000,5000,5000,5000,5000,5000
876,-3630.5948,-3630.5948,-3633.2984,3312.8415,83.512358,83.512358,50,15.049737,18.462621,211.45797,108.99895,320.45692,403.96928,1226.879,11715.831,0.39765001,0.52265001,0.39765001,2.7002186,400,1,1,0,5000,10427.576,19628.379,16000,5000,5000,5000,5000,5000
876.1,-3630.3137,-3630.3137,-3633.0144,3312.5825,83.519696,83.519696,50,15.05232,18.467375,211.44144,108.99043,320.43187,403.95156,1226.9843,11716.837,0.39773971,0.52273971,0.39773971,2.6997759,400,1,1,0,5000,10428.471,19630.064,16000,5000,5000,5000,5000,5000
876.2,-3630.033,-3630.033,-3632.7307,3312.3238,83.527033,83.527033,50,15.054904,18.47213,211.42492,108.98192,320.40684,403.93388,1227.0895,11717.842,0.3978294,0.5228294,0.3978294,2.6993335,400,1,1,0,5000,10429.366,19631.748,16000,5000,5000,5000,5000,5000
876.3,-3629.7525,-3629.7525,-3632.4473,3312.0654,83.534371,83.534371,50,15.057487,18.476884,211.40843,108.97342,320.38185,403.91622,1227.1947,11718.847,0.39791908,0.52291908,0.39791908,2.6988914,400,1,1,0,5000,10430.261,19633.432,16000,5000,5000,5000,5000,5000
876.4,-3629.4724,-3629.4724,-3632.1642,3311.8073,83.541708,83.541708,50,15.060069,18.481638,211.39195,108.96492,320.35688,403.89859,1227.3,11719.851,0.39800875,0.52300875,0.39800875,2.6984497,400,1,1,0,5000,10431.155,19635.116,16000,5000,5000,5000,5000,5000
876.5,-3629.1926,-3629.1926,-3631.8814,3311.5494,83.549044,83.549044,50,15.062652,18.486392,211.3755,108.95644,320.33194,403.88098,1227.4052,11720.856,0.39809842,0.52309842,0.39809842,2.6980084,400,1,1,0,5000,10432.05,19636.799,16000,5000,5000,5000,5000,5000
876.6,-3628.9131,-3628.9131,-3631.5989,3311.2919,83.556381,83.556381,50,15.065234,18.491147,211.35906,108.94797,320.30702,403.86341,1227.5104,11721.86,0.39818808,0.52318808,0.39818808,2.6975674,400,1,1,0,5000,10432.944,19638.483,16000,5000,5000,5000,5000,5000
876.7,-3628.634,-3628.634,-3631.3168,3311.0346,83.563718,83.563718,50,15.067817,18.495901,211.34264,108.9395,320.28214,403.84586,1227.6155,11722.865,0.39827773,0.52327773,0.39827773,2.6971267,400,1,1,0,5000,10433.838,19640.166,16000,5000,5000,5000,5000,5000
876.8,-3628.3551,-3628.3551,-3631.0349,3310.7776,83.571054,83.571054,50,15.070399,18.500655,211.32623,108.93105,320.25728,403.82833,1227.7207,11723.869,0.39836738,0.52336738,0.39836738,2.6966864,400,1,1,0,5000,10434.732,19641.848,16000,5000,5000,5000,5000,5000
876.9,-3628.0766,-3628.0766,-3630.7534,3310.5209,83.57839,83.57839,50,15.07298,18.50541,211.30985,108.9226,320.23245,403.81084,1227.8258,11724.873,0.39845701,0.52345701,0.39845701,2.6962464,400,1,1,0,5000,10435.626,19643.531,16000,5000,5000,5000,5000,5000
877,-3627.7984,-3627.7984,-3630.4722,3310.2645,83.585726,83.585726,50,15.075562,18.510164,211.29348,108.91417,320.20765,403.79337,1227.9309,11725.876,0.39854664,0.52354664,0.39854664,2.6958068,400,1,1,0,5000,10436.519,19645.213,16000,5000,5000,5000,5000,5000
877.1,-3627.5205,-3627.5205,-3630.1913,3310.0084,83.593062,83.593062,50,15.078143,18.514918,211.27713,108.90574,320.18287,403.77593,1228.036,11726.88,0.39863627,0.52363627,0.39863627,2.6953676,400,1,1,0,5000,10437.413,19646.895,16000,5000,5000,5000,5000,5000
877.2,-3627.2429,-3627.2429,-3629.9107,3309.7526,83.600397,83.600397,50,15.080724,18.519673,211.2608,108.89732,320.15813,403.75852,1228.1411,11727.884,0.39872588,0.52372588,0.39872588,2.6949286,400,1,1,0,5000,10438.306,19648.576,16000,5000,5000,5000,5000,5000
877.3,-3626.9657,-3626.9657,-3629.6305,3309.4971,83.607732,83.607732,50,15.083305,18.524427,211.24449,108.88891,320.13341,403.74114,1228.2462,11728.887,0.39881549,0.52381549,0.39881549,2.6944901,400,1,1,0,5000,10439.199,19650.257,16000,5000,5000,5000,5000,5000
877.4,-3626.6887,-3626.6887,-3629.3505,3309.2418,83.615068,83.615068,50,15.085886,18.529182,211.2282,108.88052,320.10872,403.72378,1228.3512,11729.89,0.39890509,0.52390509,0.39890509,2.6940518,400,1,1,0,5000,10440.092,19651.938,16000,5000,5000,5000,5000,5000
877.5,-3626.4121,-3626.4121,-3629.0709,3308.9868,83.622403,83.622403,50,15.088467,18.533936,211.21193,108.87213,320.08405,403.70646,1228.4562,11730.893,0.39899468,0.52399468,0.39899468,2.693614,400,1,1,0,5000,10440.985,19653.619,16000,5000,5000,5000,5000,5000
877.6,-3626.1358,-3626.1358,-3628.7916,3308.7322,83.629737,83.629737,50,15.091047,18.53869,211.19567,108.86375,320.05942,403.68915,1228.5612,11731.896,0.39908427,0.52408427,0.39908427,2.6931764,400,1,1,0,5000,10441.878,19655.3,16000,5000,5000,5000,5000,5000
877.7,-3625.8599,-3625.8599,-3628.5126,3308.4778,83.637072,83.637072,50,15.093627,18.543445,211.17943,108.85538,320.03481,403.67188,1228.6662,11732.898,0.39917385,0.52417385,0.39917385,2.6927393,400,1,1,0,5000,10442.77,19656.98,16000,5000,5000,5000,5000,5000
877.8,-3625.5842,-3625.5842,-3628.2339,3308.2237,83.644406,83.644406,50,15.096207,18.548199,211.16321,108.84702,320.01023,403.65464,1228.7712,11733.901,0.39926342,0.52426342,0.39926342,2.6923024,400,1,1,0,5000,10443.663,19658.66,16000,5000,5000,5000,5000,5000
877.9,-3625.3089,-3625.3089,-3627.9556,3307.9699,83.65174,83.65174,50,15.098786,18.552954,211.14701,108.83867,319.98568,403.63742,1228.8762,11734.903,0.39935298,0.52435298,0.39935298,2.691866,400,1,1,0,5000,10444.555,19660.339,16000,5000,5000,5000,5000,5000
878,-3625.0339,-3625.0339,-3627.6775,3307.7164,83.659074,83.659074,50,15.101366,18.557708,211.13083,108.83033,319.96116,403.62023,1228.9811,11735.905,0.39944254,0.52444254,0.39944254,2.6914298,400,1,1,0,5000,10445.447,19662.018,16000,5000,5000,5000,5000,5000
878.1,-3624.7592,-3624.7592,-3627.3998,3307.4632,83.666408,83.666408,50,15.103945,18.562463,211.11467,108.82199,319.93666,403.60307,1229.086,11736.907,0.39953209,0.52453209,0.39953209,2.6909941,400,1,1,0,5000,10446.339,19663.697,16000,5000,5000,5000,5000,5000
878.2,-3624.4849,-3624.4849,-3627.1224,3307.2102,83.673742,83.673742,50,15.106524,18.567218,211.09853,108.81367,319.9122,403.58594,1229.1909,11737.909,0.39962163,0.52462163,0.39962163,2.6905586,400,1,1,0,5000,10447.231,19665.376,16000,5000,5000,5000,5000,5000
878.3,-3624.2109,-3624.2109,-3626.8454,3306.9576,83.681075,83.681075,50,15.109103,18.571972,211.0824,108.80536,319.88776,403.56884,1229.2958,11738.91,0.39971117,0.52471117,0.39971117,2.6901236,400,1,1,0,5000,10448.123,19667.055,16000,5000,5000,5000,5000,5000
878.4,-3623.9372,-3623.9372,-3626.5686,3306.7053,83.688409,83.688409,50,15.111682,18.576727,211.06629,108.79706,319.86335,403.55176,1229.4007,11739.912,0.3998007,0.5248007,0.3998007,2.6896888,400,1,1,0,5000,10449.014,19668.733,16000,5000,5000,5000,5000,5000
878.5,-3623.6638,-3623.6638,-3626.2922,3306.4532,83.695742,83.695742,50,15.11426,18.581481,211.05021,108.78877,319.83897,403.53471,1229.5055,11740.913,0.39989022,0.52489022,0.39989022,2.6892545,400,1,1,0,5000,10449.906,19670.411,16000,5000,5000,5000,5000,5000
878.6,-3623.3908,-3623.3908,-3626.0161,3306.2015,83.703074,83.703074,50,15.116838,18.586236,211.03414,108.78048,319.81462,403.51769,1229.6104,11741.914,0.39997973,0.52497973,0.39997973,2.6888204,400,1,1,0,5000,10450.797,19672.088,16000,5000,5000,5000,5000,5000
878.7,-3623.118,-3623.118,-3625.7403,3305.95,83.710407,83.710407,50,15.119416,18.590991,211.01809,108.77221,319.79029,403.5007,1229.7152,11742.915,0.40006924,0.52506924,0.40006924,2.6883868,400,1,1,0,5000,10451.688,19673.766,16000,5000,5000,5000,5000,5000
878.8,-3622.8456,-3622.8456,-3625.4648,3305.6988,83.71774,83.71774,50,15.121994,18.595746,211.00205,108.76394,319.766,403.48374,1229.82,11743.916,0.40015874,0.52515874,0.40015874,2.6879534,400,1,1,0,5000,10452.579,19675.443,16000,5000,5000,5000,5000,5000
878.9,-3622.5736,-3622.5736,-3625.1897,3305.448,83.725072,83.725072,50,15.124572,18.6005,210.98604,108.75569,319.74173,403.4668,1229.9248,11744.916,0.40024823,0.52524823,0.40024823,2.6875205,400,1,1,0,5000,10453.47,19677.12,16000,5000,5000,5000,5000,5000
879,-3622.3018,-3622.3018,-3624.9149,3305.1974,83.732404,83.732404,50,15.127149,18.605255,210.97005,108.74745,319.71749,403.4499,1230.0295,11745.917,0.40033772,0.52533772,0.40033772,2.6870879,400,1,1,0,5000,10454.36,19678.796,16000,5000,5000,5000,5000,5000
879.1,-3622.0304,-3622.0304,-3624.6404,3304.9471,83.739736,83.739736,50,15.129726,18.61001,210.95407,108.73921,319.69328,403.43302,1230.1343,11746.917,0.40042719,0.52542719,0.40042719,2.6866556,400,1,1,0,5000,10455.251,19680.472,16000,5000,5000,5000,5000,5000
879.2,-3621.7593,-3621.7593,-3624.3662,3304.6971,83.747068,83.747068,50,15.132303,18.614765,210.93811,108.73099,319.6691,403.41617,1230.239,11747.917,0.40051666,0.52551666,0.40051666,2.6862237,400,1,1,0,5000,10456.141,19682.148,16000,5000,5000,5000,5000,5000
879.3,-3621.4886,-3621.4886,-3624.0924,3304.4474,83.7544,83.7544,50,15.13488,18.61952,210.92218,108.72277,319.64495,403.39935,1230.3437,11748.917,0.40060613,0.52560613,0.40060613,2.6857921,400,1,1,0,5000,10457.031,19683.824,16000,5000,5000,5000,5000,5000
879.4,-3621.2181,-3621.2181,-3623.8188,3304.198,83.761731,83.761731,50,15.137457,18.624274,210.90626,108.71457,319.62082,403.38255,1230.4484,11749.917,0.40069559,0.52569559,0.40069559,2.6853609,400,1,1,0,5000,10457.922,19685.499,16000,5000,5000,5000,5000,5000
879.5,-3620.948,-3620.948,-3623.5457,3303.9489,83.769062,83.769062,50,15.140033,18.629029,210.89036,108.70637,319.59673,403.36579,1230.5531,11750.916,0.40078503,0.52578503,0.40078503,2.68493,400,1,1,0,5000,10458.811,19687.175,16000,5000,5000,5000,5000,5000
879.6,-3620.6783,-3620.6783,-3623.2728,3303.7001,83.776393,83.776393,50,15.142609,18.633784,210.87448,108.69818,319.57266,403.34905,1230.6577,11751.916,0.40087448,0.52587448,0.40087448,2.6844995,400,1,1,0,5000,10459.701,19688.849,16000,5000,5000,5000,5000,5000
879.7,-3620.4088,-3620.4088,-3623.0002,3303.4516,83.783724,83.783724,50,15.145185,18.638539,210.85861,108.69001,319.54862,403.33235,1230.7624,11752.915,0.40096391,0.52596391,0.40096391,2.6840694,400,1,1,0,5000,10460.591,19690.524,16000,5000,5000,5000,5000,5000
879.8,-3620.1397,-3620.1397,-3622.728,3303.2034,83.791055,83.791055,50,15.147761,18.643294,210.84277,108.68184,319.52461,403.31567,1230.867,11753.914,0.40105334,0.52605334,0.40105334,2.6836395,400,1,1,0,5000,10461.48,19692.198,16000,5000,5000,5000,5000,5000
879.9,-3619.8709,-3619.8709,-3622.4561,3302.9555,83.798385,83.798385,50,15.150336,18.648049,210.82695,108.67368,319.50063,403.29902,1230.9716,11754.913,0.40114276,0.52614276,0.40114276,2.6832101,400,1,1,0,5000,10462.37,19693.872,16000,5000,5000,5000,5000,5000
880,-3619.6025,-3619.6025,-3622.1846,3302.7079,83.805716,83.805716,50,15.152912,18.652804,210.81114,108.66554,319.47668,403.28239,1231.0762,11755.912,0.40123218,0.52623218,0.40123218,2.682781,400,1,1,0,5000,10463.259,19695.546,16000,5000,5000,5000,5000,5000
880.1,-3619.3343,-3619.3343,-3621.9133,3302.4606,83.813046,83.813046,50,15.155487,18.657559,210.79536,108.6574,319.45276,403.2658,1231.1808,11756.911,0.40132158,0.52632158,0.40132158,2.6823522,400,1,1,0,5000,10464.148,19697.22,16000,5000,5000,5000,5000,5000
880.2,-3619.0665,-3619.0665,-3621.6424,3302.2136,83.820376,83.820376,50,15.158062,18.662314,210.77959,108.64927,319.42886,403.24924,1231.2854,11757.909,0.40141098,0.52641098,0.40141098,2.6819239,400,1,1,0,5000,10465.037,19698.893,16000,5000,5000,5000,5000,5000
880.3,-3618.7991,-3618.7991,-3621.3718,3301.9668,83.827706,83.827706,50,15.160636,18.667069,210.76384,108.64116,319.405,403.2327,1231.3899,11758.907,0.40150037,0.52650037,0.40150037,2.6814958,400,1,1,0,5000,10465.926,19700.566,16000,5000,5000,5000,5000,5000
880.4,-3618.532,-3618.532,-3621.1016,3301.7204,83.835035,83.835035,50,15.163211,18.671825,210.74811,108.63305,319.38116,403.2162,1231.4944,11759.905,0.40158976,0.52658976,0.40158976,2.6810681,400,1,1,0,5000,10466.814,19702.238,16000,5000,5000,5000,5000,5000
880.5,-3618.2652,-3618.2652,-3620.8317,3301.4743,83.842365,83.842365,50,15.165785,18.67658,210.7324,108.62495,319.35735,403.19972,1231.5989,11760.903,0.40167914,0.52667914,0.40167914,2.6806408,400,1,1,0,5000,10467.703,19703.911,16000,5000,5000,5000,5000,5000
880.6,-3617.9987,-3617.9987,-3620.5621,3301.2285,83.849694,83.849694,50,15.168359,18.681335,210.71671,108.61686,319.33358,403.18327,1231.7034,11761.901,0.40176851,0.52676851,0.40176851,2.6802138,400,1,1,0,5000,10468.591,19705.583,16000,5000,5000,5000,5000,5000
880.7,-3617.7326,-3617.7326,-3620.2928,3300.983,83.857023,83.857023,50,15.170933,18.68609,210.70104,108.60878,319.30983,403.16685,1231.8079,11762.899,0.40185788,0.52685788,0.40185788,2.6797872,400,1,1,0,5000,10469.479,19707.255,16000,5000,5000,5000,5000,5000
880.8,-3617.4668,-3617.4668,-3620.0239,3300.7378,83.864352,83.864352,50,15.173507,18.690845,210.68539,108.60072,319.28611,403.15046,1231.9123,11763.896,0.40194723,0.52694723,0.40194723,2.6793609,400,1,1,0,5000,10470.367,19708.926,16000,5000,5000,5000,5000,5000
880.9,-3617.2013,-3617.2013,-3619.7553,3300.4929,83.871681,83.871681,50,15.17608,18.695601,210.66976,108.59266,319.26242,403.1341,1232.0168,11764.894,0.40203658,0.52703658,0.40203658,2.678935,400,1,1,0,5000,10471.255,19710.598,16000,5000,5000,5000,5000,5000
881,-3616.9362,-3616.9362,-3619.487,3300.2482,83.87901,83.87901,50,15.178654,18.700356,210.65414,108.58461,319.23875,403.11776,1232.1212,11765.891,0.40212593,0.52712593,0.40212593,2.6785094,400,1,1,0,5000,10472.143,19712.269,16000,5000,5000,5000,5000,5000
881.1,-3616.6714,-3616.6714,-3619.2191,3300.0039,83.886338,83.886338,50,15.181227,18.705111,210.63855,108.57657,319.21512,403.10146,1232.2256,11766.888,0.40221526,0.52721526,0.40221526,2.6780842,400,1,1,0,5000,10473.03,19713.939,16000,5000,5000,5000,5000,5000
881.2,-3616.4069,-3616.4069,-3618.9515,3299.7599,83.893666,83.893666,50,15.1838,18.709867,210.62297,108.56854,319.19152,403.08518,1232.33,11767.885,0.40230459,0.52730459,0.40230459,2.6776593,400,1,1,0,5000,10473.918,19715.61,16000,5000,5000,5000,5000,5000
881.3,-3616.1428,-3616.1428,-3618.6842,3299.5162,83.900994,83.900994,50,15.186372,18.714622,210.60742,108.56053,319.16794,403.06894,1232.4344,11768.881,0.40239392,0.52739392,0.40239392,2.6772348,400,1,1,0,5000,10474.805,19717.28,16000,5000,5000,5000,5000,5000
881.4,-3615.879,-3615.879,-3618.4172,3299.2728,83.908322,83.908322,50,15.188945,18.719378,210.59188,108.55252,319.1444,403.05272,1232.5387,11769.878,0.40248323,0.52748323,0.40248323,2.6768107,400,1,1,0,5000,10475.692,19718.95,16000,5000,5000,5000,5000,5000
881.5,-3615.6156,-3615.6156,-3618.1506,3299.0297,83.91565,83.91565,50,15.191517,18.724133,210.57637,108.54452,319.12088,403.03653,1232.6431,11770.874,0.40257254,0.52757254,0.40257254,2.6763869,400,1,1,0,5000,10476.579,19720.62,16000,5000,5000,5000,5000,5000
881.6,-3615.3524,-3615.3524,-3617.8843,3298.7869,83.922978,83.922978,50,15.194089,18.728889,210.56087,108.53653,319.0974,403.02038,1232.7474,11771.87,0.40266184,0.52766184,0.40266184,2.6759634,400,1,1,0,5000,10477.466,19722.289,16000,5000,5000,5000,5000,5000
881.7,-3615.0897,-3615.0897,-3617.6184,3298.5444,83.930305,83.930305,50,15.196661,18.733644,210.54539,108.52855,319.07394,403.00425,1232.8517,11772.866,0.40275114,0.52775114,0.40275114,2.6755404,400,1,1,0,5000,10478.353,19723.958,16000,5000,5000,5000,5000,5000
881.8,-3614.8272,-3614.8272,-3617.3528,3298.3023,83.937632,83.937632,50,15.199233,18.7384,210.52993,108.52058,319.05051,402.98815,1232.956,11773.862,0.40284042,0.52784042,0.40284042,2.6751176,400,1,1,0,5000,10479.239,19725.627,16000,5000,5000,5000,5000,5000
881.9,-3614.5651,-3614.5651,-3617.0875,3298.0604,83.94496,83.94496,50,15.201804,18.743155,210.51449,108.51262,319.02712,402.97208,1233.0602,11774.858,0.40292971,0.52792971,0.40292971,2.6746953,400,1,1,0,5000,10480.126,19727.296,16000,5000,5000,5000,5000,5000
882,-3614.3033,-3614.3033,-3616.8225,3297.8188,83.952286,83.952286,50,15.204376,18.747911,210.49907,108.50468,319.00375,402.95603,1233.1645,11775.853,0.40301898,0.52801898,0.40301898,2.6742732,400,1,1,0,5000,10481.012,19728.964,16000,5000,5000,5000,5000,5000
882.1,-3614.0419,-3614.0419,-3616.5579,3297.5775,83.959613,83.959613,50,15.206947,18.752667,210.48367,108.49674,318.98041,402.94002,1233.2687,11776.849,0.40310825,0.52810825,0.40310825,2.6738516,400,1,1,0,5000,10481.898,19730.632,16000,5000,5000,5000,5000,5000
882.2,-3613.7808,-3613.7808,-3616.2936,3297.3365,83.96694,83.96694,50,15.209518,18.757422,210.46829,108.48881,318.9571,402.92404,1233.3729,11777.844,0.40319751,0.52819751,0.40319751,2.6734303,400,1,1,0,5000,10482.784,19732.3,16000,5000,5000,5000,5000,5000
882.3,-3613.5201,-3613.5201,-3616.0297,3297.0959,83.974266,83.974266,50,15.212088,18.762178,210.45293,108.48089,318.93382,402.90809,1233.4771,11778.839,0.40328676,0.52828676,0.40328676,2.6730093,400,1,1,0,5000,10483.67,19733.967,16000,5000,5000,5000,5000,5000
882.4,-3613.2597,-3613.2597,-3615.7661,3296.8555,83.981593,83.981593,50,15.214659,18.766934,210.43759,108.47298,318.91057,402.89216,1233.5813,11779.834,0.40337601,0.52837601,0.40337601,2.6725887,400,1,1,0,5000,10484.556,19735.634,16000,5000,5000,5000,5000,5000
882.5,-3612.9996,-3612.9996,-3615.5028,3296.6155,83.988919,83.988919,50,15.217229,18.77169,210.42226,108.46508,318.88735,402.87627,1233.6855,11780.829,0.40346525,0.52846525,0.40346525,2.6721685,400,1,1,0,5000,10485.441,19737.301,16000,5000,5000,5000,5000,5000
882.6,-3612.7398,-3612.7398,-3615.2399,3296.3757,83.996245,83.996245,50,15.219799,18.776445,210.40696,108.4572,318.86416,402.8604,1233.7897,11781.823,0.40355448,0.52855448,0.40355448,2.6717486,400,1,1,0,5000,10486.327,19738.968,16000,5000,5000,5000,5000,5000
882.7,-3612.4804,-3612.4804,-3614.9773,3296.1363,84.00357,84.00357,50,15.222369,18.781201,210.39168,108.44932,318.841,402.84457,1233.8938,11782.818,0.40364371,0.52864371,0.40364371,2.671329,400,1,1,0,5000,10487.212,19740.634,16000,5000,5000,5000,5000,5000
882.8,-3612.2214,-3612.2214,-3614.715,3295.8972,84.010896,84.010896,50,15.224939,18.785957,210.37642,108.44145,318.81787,402.82876,1233.9979,11783.812,0.40373292,0.52873292,0.40373292,2.6709099,400,1,1,0,5000,10488.097,19742.301,16000,5000,5000,5000,5000,5000
882.9,-3611.9627,-3611.9627,-3614.4531,3295.6584,84.018221,84.018221,50,15.227508,18.790713,210.36117,108.43359,318.79477,402.81299,1234.102,11784.806,0.40382214,0.52882214,0.40382214,2.6704911,400,1,1,0,5000,10488.982,19743.966,16000,5000,5000,5000,5000,5000
883,0,-3311.9627,-3585.6673,3269.4115,84.025547,84.025547,50,15.230078,18.795469,208.68584,107.57002,316.25586,400.28141,1234.2052,11785.792,0.40391062,0.52891062,0.40391062,2.6490015,400,1,1,7,5000,10489.867,19745.632,16000,5000,5000,5000,5000,5000
883.1,0,-3011.9627,-3531.0721,3219.6316,84.032813,84.032813,50,15.232626,18.800187,205.5084,105.93216,311.44056,395.47337,1234.3069,11786.762,0.40399772,0.52899772,0.40399772,2.6084531,400,1,1,7,5000,10490.745,19747.284,16000,5000,5000,5000,5000,5000
883.2,0,-2711.9627,-3453.1236,3148.5581,84.039965,84.039965,50,15.235134,18.804831,200.97179,103.59371,304.5655,388.60546,1234.4062,11787.711,0.40408285,0.52908285,0.40408285,2.5506662,400,1,1,7,5000,10491.608,19748.91,16000,5000,5000,5000,5000,5000
883.3,0,-2411.9627,-3354.044,3058.2173,84.046956,84.046956,50,15.237586,18.80937,195.20536,100.62132,295.82668,379.87364,1234.5025,11788.631,0.40416546,0.52916546,0.40416546,2.4772872,400,1,1,7,5000,10492.452,19750.499,16000,5000,5000,5000,5000,5000
883.4,0,-2111.9627,-3235.8443,2950.4429,84.053741,84.053741,50,15.239965,18.813776,188.32614,97.07533,285.40147,369.45521,1234.5954,11789.518,0.40424508,0.52924508,0.40424508,2.3898055,400,1,1,7,5000,10493.272,19752.041,16000,5000,5000,5000,5000,5000
883.5,0,-1811.9627,-3100.3441,2826.8937,84.060281,84.060281,50,15.242258,18.818022,180.44003,93.010323,273.45035,357.51063,1234.6843,11790.366,0.40432127,0.52932127,0.40432127,2.2895681,400,1,1,7,5000,10494.061,19753.527,16000,5000,5000,5000,5000,5000
883.6,0,-1511.9627,-2949.1896,2689.0711,84.066539,84.066539,50,15.244453,18.822086,171.64284,88.475688,260.11852,344.18506,1234.7687,11791.172,0.40439363,0.52939363,0.40439363,2.1777934,400,1,1,7,5000,10494.816,19754.948,16000,5000,5000,5000,5000,5000
883.7,0,-1211.9627,-2783.8706,2538.3332,84.072482,84.072482,50,15.246537,18.825946,162.02127,83.516118,245.53739,329.60987,1234.8482,11791.931,0.40446181,0.52946181,0.40446181,2.0555833,400,1,1,7,5000,10495.534,19756.299,16000,5000,5000,5000,5000,5000
883.8,0,-911.96268,-2605.735,2375.9092,84.078082,84.078082,50,15.2485,18.829582,151.65378,78.17205,229.82583,313.90391,1234.9224,11792.64,0.40452547,0.52952547,0.40452547,1.923934,400,1,1,7,5000,10496.209,19757.571,16000,5000,5000,5000,5000,5000
883.9,0,-611.96268,-2416.0025,2202.9111,84.083312,84.083312,50,15.250334,18.832979,140.61135,72.480075,213.09142,297.17473,1234.991,11793.296,0.40458433,0.52958433,0.40458433,1.7837466,400,1,1,7,5000,10496.84,19758.759,16000,5000,5000,5000,5000,5000
884,0,-311.96268,-2215.7766,2020.3451,84.088147,84.088147,50,15.252029,18.836119,128.9582,66.473299,195.4315,279.51965,1235.0537,11793.895,0.40463811,0.52963811,0.40463811,1.6358358,400,1,1,7,5000,10497.424,19759.857,16000,5000,5000,5000,5000,5000
884.1,0,-11.962681,-2006.056,1829.1219,84.092566,84.092566,50,15.253578,18.838988,116.75246,60.18168,176.93414,261.02671,1235.1103,11794.434,0.40468658,0.52968658,0.40468658,1.4809381,400,1,1,7,5000,10497.957,19760.86,16000,5000,5000,5000,5000,5000
884.2,0,0,-1815.1545,1655.0579,84.096548,84.096548,50,15.254974,18.841574,105.64199,54.454636,160.09663,244.19318,1235.1611,11794.92,0.40473022,0.52973022,0.40473022,1.339953,400,1,1,8,5000,10498.437,19761.764,16000,5000,5000,5000,5000,5000
884.3,0,0,-1642.4197,1497.5583,84.100133,84.100133,50,15.25623,18.843903,95.588829,49.272592,144.86142,228.96155,1235.2069,11795.357,0.40476948,0.52976948,0.40476948,1.2123947,400,1,1,8,5000,10498.87,19762.578,16000,5000,5000,5000,5000,5000
884.4,0,0,-1486.1228,1355.0468,84.103359,84.103359,50,15.257361,18.845998,86.492349,44.583685,131.07603,215.17939,1235.2481,11795.75,0.40480479,0.52980479,0.40480479,1.0969835,400,1,1,8,5000,10499.259,19763.311,16000,5000,5000,5000,5000,5000
884.5,0,0,-1344.6996,1226.0971,84.10626,84.10626,50,15.258378,18.847882,78.261514,40.340987,118.6025,202.70876,1235.285,11796.103,0.40483651,0.52983651,0.40483651,0.99256204,400,1,1,8,5000,10499.609,19763.969,16000,5000,5000,5000,5000,5000
884.6,0,0,-1216.7345,1109.4185,84.108866,84.108866,50,15.259292,18.849575,70.813946,36.502034,107.31598,191.42485,1235.3182,11796.42,0.40486499,0.52986499,0.40486499,0.89808314,400,1,1,8,5000,10499.923,19764.561,16000,5000,5000,5000,5000,5000
884.7,0,0,-1100.9469,1003.8434,84.111206,84.111206,50,15.260112,18.851095,64.075108,33.028406,97.103515,181.21472,1235.348,11796.705,0.40489054,0.52989054,0.40489054,0.81259964,400,1,1,8,5000,10500.205,19765.092,16000,5000,5000,5000,5000,5000
884.8,0,0,-996.17793,908.31504,84.113305,84.113305,50,15.260848,18.852458,57.977556,29.885338,87.862894,171.9762,1235.3747,11796.96,0.40491343,0.52991343,0.40491343,0.73525468,400,1,1,8,5000,10500.458,19765.568,16000,5000,5000,5000,5000,5000
884.9,0,0,-901.37907,821.87743,84.115187,84.115187,50,15.261507,18.85368,52.460262,27.041372,79.501634,163.61682,1235.3986,11797.188,0.40493393,0.52993393,0.40493393,0.66527308,400,1,1,8,5000,10500.685,19765.995,16000,5000,5000,5000,5000,5000
885,0,0,-815.60151,743.66545,84.116871,84.116871,50,15.262097,18.854773,47.468008,24.468045,71.936053,156.05292,1235.42,11797.392,0.40495225,0.52995225,0.40495225,0.60195357,400,1,1,8,5000,10500.888,19766.378,16000,5000,5000,5000,5000,5000
885.1,0,0,-737.98676,672.89633,84.118376,84.118376,50,15.262625,18.855751,42.95083,22.139603,65.090432,149.20881,1235.439,11797.574,0.4049686,0.5299686,0.4049686,0.54466171,400,1,1,8,5000,10501.07,19766.719,16000,5000,5000,5000,5000,5000
885.2,0,0,-667.75804,608.86178,84.11972,84.11972,50,15.263096,18.856624,38.863518,20.032741,58.896259,143.01598,1235.456,11797.736,0.40498318,0.52998318,0.40498318,0.49282352,400,1,1,8,5000,10501.232,19767.024,16000,5000,5000,5000,5000,5000
885.3,0,0,-604.21246,550.92092,84.120918,84.120918,50,15.263516,18.857402,35.165165,18.126374,53.291539,137.41246,1235.4711,11797.88,0.40499615,0.52999615,0.40499615,0.4459197,400,1,1,8,5000,10501.376,19767.296,16000,5000,5000,5000,5000,5000
885.4,0,0,-546.71404,498.49386,84.121983,84.121983,50,15.263889,18.858094,31.818757,16.401421,48.220178,132.34216,1235.4845,11798.008,0.40500766,0.53000766,0.40500766,0.40348045,400,1,1,8,5000,10501.505,19767.538,16000,5000,5000,5000,5000,5000
885.5,0,0,-494.68732,451.0559,84.122929,84.122929,50,15.264221,18.858708,28.790802,14.84062,43.631422,127.75435,1235.4964,11798.122,0.40501785,0.53001785,0.40501785,0.3650807,400,1,1,8,5000,10501.619,19767.753,16000,5000,5000,5000,5000,5000
885.6,0,0,-447.6116,408.13226,84.123767,84.123767,50,15.264514,18.859252,26.050995,13.428348,39.479343,123.60311,1235.5069,11798.222,0.40502685,0.53002685,0.40502685,0.33033587,400,1,1,8,5000,10501.72,19767.943,16000,5000,5000,5000,5000,5000
885.7,0,0,-405.01572,369.29334,84.124506,84.124506,50,15.264773,18.859733,23.571915,12.150472,35.722387,119.84689,1235.5161,11798.31,0.40503477,0.53003477,0.40503477,0.29889803,400,1,1,8,5000,10501.809,19768.111,16000,5000,5000,5000,5000,5000
885.8,0,0,-366.47338,334.15043,84.125157,84.125157,50,15.265001,18.860156,21.328751,10.994201,32.322952,116.44811,1235.5242,11798.387,0.40504172,0.53004172,0.40504172,0.27045235,400,1,1,8,5000,10501.887,19768.258,16000,5000,5000,5000,5000,5000
885.9,0,0,-331.59883,302.35181,84.125728,84.125728,50,15.265201,18.860526,19.299052,9.9479648,29.247017,113.37274,1235.5313,11798.455,0.40504778,0.53004778,0.40504778,0.244714,400,1,1,8,5000,10501.956,19768.388,16000,5000,5000,5000,5000,5000
886,0,0,-300.04303,273.57923,84.126226,84.126226,50,15.265376,18.86085,17.462504,9.0012908,26.463795,110.59002,1235.5374,11798.513,0.40505304,0.53005304,0.40505304,0.22142529,400,1,1,8,5000,10502.016,19768.501,16000,5000,5000,5000,5000,5000
886.1,0,0,-271.49016,247.54473,84.126658,84.126658,50,15.265528,18.861131,15.800727,8.1447047,23.945432,108.07209,1235.5427,11798.564,0.40505758,0.53005758,0.40505758,0.20035303,400,1,1,8,5000,10502.068,19768.599,16000,5000,5000,5000,5000,5000
886.2,0,0,-245.65445,223.98773,84.127031,84.127031,50,15.265658,18.861373,14.297089,7.3696336,21.666723,105.79375,1235.5473,11798.607,0.40506146,0.53006146,0.40506146,0.18128625,400,1,1,8,5000,10502.113,19768.684,16000,5000,5000,5000,5000,5000
886.3,0,0,-222.27734,202.67248,84.127351,84.127351,50,15.26577,18.86158,12.936541,6.6683202,19.604862,103.73221,1235.5511,11798.644,0.40506476,0.53006476,0.40506476,0.16403407,400,1,1,8,5000,10502.152,19768.756,16000,5000,5000,5000,5000,5000
886.4,0,0,-201.12486,183.38564,84.127621,84.127621,50,15.265865,18.861756,11.705467,6.0337457,17.739212,101.86683,1235.5543,11798.675,0.40506751,0.53006751,0.40506751,0.14842378,400,1,1,8,5000,10502.184,19768.817,16000,5000,5000,5000,5000,5000
886.5,0,0,-181.9853,165.93419,84.127848,84.127848,50,15.265944,18.861903,10.591544,5.4595589,16.051103,100.17895,1235.557,11798.7,0.40506979,0.53006979,0.40506979,0.1342991,400,1,1,8,5000,10502.212,19768.869,16000,5000,5000,5000,5000,5000
886.6,0,0,-164.6671,150.14347,84.128035,84.128035,50,15.26601,18.862025,9.5836255,4.9400131,14.523639,98.651673,1235.5591,11798.72,0.40507162,0.53007162,0.40507162,0.12151864,400,1,1,8,5000,10502.234,19768.911,16000,5000,5000,5000,5000,5000
886.7,0,0,-148.99696,135.85543,84.128185,84.128185,50,15.266063,18.862123,8.6716229,4.4699087,13.141532,97.269717,1235.5608,11798.736,0.40507306,0.53007306,0.40507306,0.10995447,400,1,1,8,5000,10502.252,19768.945,16000,5000,5000,5000,5000,5000
886.8,0,0,-134.81802,122.92707,84.128303,84.128303,50,15.266104,18.862199,7.8464089,4.0445407,11.89095,96.019253,1235.562,11798.748,0.40507414,0.53007414,0.40507414,0.099490815,400,1,1,8,5000,10502.267,19768.972,16000,5000,5000,5000,5000,5000
