time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
886.9,0,0,-121.98839,111.22902,84.128392,84.128392,50,15.266135,18.862257,7.0997244,3.6596517,10.759376,94.887768,1235.5629,11798.757,0.40507489,0.53007489,0.40507489,0.090022949,400,1,1,8,5000,10502.277,19768.992,16000,5000,5000,5000,5000,5000
887,0,0,-110.37966,100.64417,84.128454,84.128454,50,15.266157,18.862297,6.4240963,3.3113898,9.7354861,93.86394,1235.5634,11798.762,0.40507535,0.53007535,0.40507535,0.081456097,400,1,1,8,5000,10502.285,19769.006,16000,5000,5000,5000,5000,5000
887.1,0,0,-99.875648,91.066615,84.128491,84.128491,50,15.26617,18.862321,5.8127627,2.9962694,8.8090321,92.937524,1235.5637,11798.764,0.40507554,0.53007554,0.40507554,0.073704511,400,1,1,8,5000,10502.289,19769.015,16000,5000,5000,5000,5000,5000
887.2,0,0,-90.371223,82.400481,84.128507,84.128507,50,15.266176,18.862332,5.2596052,2.7111367,7.9707419,92.099249,1235.5636,11798.763,0.40507549,0.53007549,0.40507549,0.066690603,400,1,1,8,5000,10502.291,19769.019,16000,5000,5000,5000,5000,5000
887.3,0,0,-81.771264,74.559039,84.128503,84.128503,50,15.266174,18.862329,4.7590876,2.4531379,7.2122255,91.340729,1235.5633,11798.76,0.40507523,0.53007523,0.40507523,0.060344168,400,1,1,8,5000,10502.291,19769.018,16000,5000,5000,5000,5000,5000
887.4,0,0,-73.989699,67.463808,84.128481,84.128481,50,15.266167,18.862315,4.3062005,2.219691,6.5258915,90.654373,1235.5628,11798.755,0.40507476,0.53007476,0.40507476,0.054601685,400,1,1,8,5000,10502.288,19769.013,16000,5000,5000,5000,5000,5000
887.5,0,0,-66.948649,61.043778,84.128443,84.128443,50,15.266153,18.86229,3.8964114,2.0084595,5.9048708,90.033314,1235.562,11798.748,0.40507412,0.53007412,0.40507412,0.049405677,400,1,1,8,5000,10502.283,19769.004,16000,5000,5000,5000,5000,5000
887.6,0,0,-60.577642,55.234694,84.128391,84.128391,50,15.266135,18.862256,3.5256188,1.8173293,5.3429481,89.471339,1235.5611,11798.739,0.40507332,0.53007332,0.40507332,0.044704139,400,1,1,8,5000,10502.277,19768.992,16000,5000,5000,5000,5000,5000
887.7,0,0,-54.812918,49.978418,84.128325,84.128325,50,15.266112,18.862213,3.1901118,1.6443875,4.8344993,88.962824,1235.56,11798.729,0.40507237,0.53007237,0.40507237,0.040450014,400,1,1,8,5000,10502.269,19768.977,16000,5000,5000,5000,5000,5000
887.8,0,0,-49.596779,45.222343,84.128247,84.128247,50,15.266084,18.862163,2.8865325,1.4879034,4.3744359,88.502683,1235.5587,11798.717,0.40507129,0.53007129,0.40507129,0.036600724,400,1,1,8,5000,10502.26,19768.959,16000,5000,5000,5000,5000,5000
887.9,0,0,-44.877021,40.918868,84.128158,84.128158,50,15.266053,18.862105,2.6118426,1.3463106,3.9581533,88.086311,1235.5573,11798.703,0.40507009,0.53007009,0.40507009,0.033117742,400,1,1,8,5000,10502.249,19768.939,16000,5000,5000,5000,5000,5000
888,1199.7428,300,-12.057633,10.99415,84.128059,84.128059,50,15.266019,18.862041,0.70175427,0.361729,1.0634833,85.191543,1235.5549,11798.681,0.40506806,0.53006806,0.40506806,0.0088981476,400,1,1,7,5000,10502.237,19768.917,16000,5000,5000,5000,5000,5000
888.1,1199.6626,600,46.187351,-50.655134,84.127892,84.127892,50,15.26596,18.861932,3.039308,1.4284748,4.4677828,88.595675,1235.5506,11798.639,0.40506431,0.53006431,0.40506431,0.040998026,400,1,1,7,5000,10502.217,19768.879,16000,5000,5000,5000,5000,5000
888.2,1199.5826,900,127.43837,-139.7657,84.127585,84.127585,50,15.265852,18.861733,8.3859421,3.9413928,12.327335,96.45492,1235.5433,11798.57,0.40505809,0.53005809,0.40505809,0.11312084,400,1,1,7,5000,10502.18,19768.809,16000,5000,5000,5000,5000,5000
888.3,1199.5026,1199.5026,229.45877,-251.65472,84.127074,84.127074,50,15.265673,18.861401,15.099283,7.096663,22.195946,106.32302,1235.5325,11798.466,0.40504877,0.53004877,0.40504877,0.20368119,400,1,1,8,5000,10502.118,19768.693,16000,5000,5000,5000,5000,5000
888.4,1199.4228,1199.4228,321.76306,-352.88776,84.126307,84.126307,50,15.265405,18.860903,21.173265,9.9514347,31.1247,115.25101,1235.5183,11798.331,0.40503663,0.53003663,0.40503663,0.2856192,400,1,1,8,5000,10502.026,19768.519,16000,5000,5000,5000,5000,5000
888.5,1199.3431,1199.3431,405.27584,-444.47888,84.12531,84.12531,50,15.265055,18.860255,26.668733,12.534304,39.203037,123.32835,1235.5012,11798.167,0.40502194,0.53002194,0.40502194,0.35975593,400,1,1,8,5000,10501.906,19768.293,16000,5000,5000,5000,5000,5000
888.6,1199.2636,1199.2636,480.83376,-527.34565,84.124103,84.124103,50,15.264632,18.859471,31.640739,14.871147,46.511886,130.63599,1235.4814,11797.978,0.40500496,0.53000496,0.40500496,0.42683415,400,1,1,8,5000,10501.76,19768.019,16000,5000,5000,5000,5000,5000
888.7,1199.1841,1199.1841,549.19384,-602.31831,84.122707,84.122707,50,15.264143,18.858565,36.139099,16.985376,53.124475,137.24718,1235.4592,11797.766,0.40498589,0.52998589,0.40498589,0.48752587,400,1,1,8,5000,10501.592,19767.702,16000,5000,5000,5000,5000,5000
888.8,1199.1048,1199.1048,611.04104,-670.1481,84.121141,84.121141,50,15.263594,18.857547,40.208886,18.898176,59.107063,143.2282,1235.4348,11797.533,0.40496494,0.52996494,0.40496494,0.54243909,400,1,1,8,5000,10501.403,19767.347,16000,5000,5000,5000,5000,5000
888.9,1199.0256,1199.0256,666.99516,-731.51477,84.119419,84.119419,50,15.26299,18.856429,43.890886,20.628716,64.519602,148.63902,1235.4083,11797.281,0.40494228,0.52994228,0.40494228,0.59212387,400,1,1,8,5000,10501.195,19766.956,16000,5000,5000,5000,5000,5000
889,1198.9465,1198.9465,717.61702,-787.03337,84.117557,84.117557,50,15.262338,18.855219,47.222002,22.194341,69.416343,153.5339,1235.3801,11797.011,0.40491808,0.52991808,0.40491808,0.63707789,400,1,1,8,5000,10500.971,19766.534,16000,5000,5000,5000,5000,5000
889.1,1198.8675,1198.8675,763.41406,-837.26043,84.115569,84.115569,50,15.261641,18.853928,50.235626,23.610744,73.84637,157.96194,1235.3503,11796.726,0.40489249,0.52989249,0.40489249,0.67775143,400,1,1,8,5000,10500.731,19766.082,16000,5000,5000,5000,5000,5000
889.2,1198.7886,1198.7886,804.84543,-882.69953,84.113466,84.113466,50,15.260904,18.852562,52.961972,24.892127,77.854099,161.96756,1235.319,11796.427,0.40486564,0.52986564,0.40486564,0.71455189,400,1,1,8,5000,10500.478,19765.605,16000,5000,5000,5000,5000,5000
889.3,1198.7099,1198.7099,842.32659,-923.80631,84.111259,84.111259,50,15.26013,18.851129,55.428379,26.051338,81.479717,165.59098,1235.2864,11796.116,0.40483764,0.52983764,0.40483764,0.7478479,400,1,1,8,5000,10500.211,19765.104,16000,5000,5000,5000,5000,5000
889.4,1198.6313,1198.6313,876.23347,-960.99306,84.108959,84.108959,50,15.259324,18.849635,57.659583,27.100004,84.759588,168.86855,1235.2525,11795.793,0.40480861,0.52980861,0.40480861,0.77797296,400,1,1,8,5000,10499.934,19764.582,16000,5000,5000,5000,5000,5000
889.5,1198.5528,1198.5528,906.90621,-994.63283,84.106573,84.106573,50,15.258488,18.848086,59.67797,28.048646,87.726615,171.83319,1235.2176,11795.459,0.40477864,0.52977864,0.40477864,0.80522884,400,1,1,8,5000,10499.646,19764.04,16000,5000,5000,5000,5000,5000
889.6,1198.4745,1198.4745,934.6526,-1025.0632,84.104111,84.104111,50,15.257625,18.846487,61.50379,28.906781,90.410572,174.51468,1235.1817,11795.116,0.40474783,0.52974783,0.40474783,0.82988859,400,1,1,8,5000,10499.349,19763.481,16000,5000,5000,5000,5000,5000
889.7,1198.3962,1198.3962,959.75112,-1052.5895,84.10158,84.10158,50,15.256738,18.844843,63.155371,29.683024,92.838395,176.93998,1235.1449,11794.765,0.40471626,0.52971626,0.40471626,0.85219925,400,1,1,8,5000,10499.044,19762.907,16000,5000,5000,5000,5000,5000
889.8,1198.3181,1198.3181,982.45377,-1077.4882,84.098986,84.098986,50,15.255828,18.843158,64.649294,30.385168,95.034462,179.13345,1235.1072,11794.405,0.40468399,0.52968399,0.40468399,0.87238436,400,1,1,8,5000,10498.731,19762.318,16000,5000,5000,5000,5000,5000
889.9,1198.2401,1198.2401,1002.9886,-1100.0094,84.096335,84.096335,50,15.254899,18.841436,66.000563,31.020265,97.020827,181.11716,1235.0689,11794.039,0.4046511,0.5296511,0.4046511,0.89064617,400,1,1,8,5000,10498.412,19761.716,16000,5000,5000,5000,5000,5000
890,1198.1622,1198.1622,1021.5618,-1120.3792,84.093633,84.093633,50,15.253952,18.839681,67.222754,31.594694,98.817448,182.91108,1235.0299,11793.667,0.40461764,0.52961764,0.40461764,0.90716771,400,1,1,8,5000,10498.086,19761.102,16000,5000,5000,5000,5000,5000
890.1,1198.0844,1198.0844,1038.3601,-1138.8025,84.090884,84.090884,50,15.252988,18.837896,68.328151,32.114231,100.44238,184.53327,1234.9903,11793.288,0.40458367,0.52958367,0.40458367,0.92211456,400,1,1,8,5000,10497.754,19760.478,16000,5000,5000,5000,5000,5000
890.2,1198.0068,1198.0068,1053.5525,-1155.4645,84.088093,84.088093,50,15.25201,18.836084,69.327869,32.584099,101.91197,186.00006,1234.9501,11792.905,0.40454924,0.52954924,0.40454924,0.93563656,400,1,1,8,5000,10497.417,19759.844,16000,5000,5000,5000,5000,5000
890.3,1197.9293,1197.9293,1067.2918,-1170.5328,84.085265,84.085265,50,15.251018,18.834247,70.231967,33.009024,103.24099,187.32626,1234.9095,11792.517,0.40451439,0.52951439,0.40451439,0.94786929,400,1,1,8,5000,10497.076,19759.202,16000,5000,5000,5000,5000,5000
890.4,1197.8519,1197.8519,1079.7162,-1184.1591,84.082402,84.082402,50,15.250014,18.832387,71.049543,33.393285,104.44283,188.52523,1234.8684,11792.125,0.40447916,0.52947916,0.40447916,0.95893542,400,1,1,8,5000,10496.731,19758.552,16000,5000,5000,5000,5000,5000
890.5,1197.7746,1197.7746,1090.951,-1196.4806,84.079508,84.079508,50,15.249,18.830508,71.788833,33.740752,105.52958,189.60909,1234.8269,11791.729,0.40444359,0.52944359,0.40444359,0.96894595,400,1,1,8,5000,10496.381,19757.895,16000,5000,5000,5000,5000,5000
890.6,1197.6975,1197.6975,1101.1092,-1207.6215,84.076586,84.076586,50,15.247975,18.828611,72.457287,34.054925,106.51221,190.5888,1234.7851,11791.329,0.40440771,0.52940771,0.40440771,0.97800133,400,1,1,8,5000,10496.029,19757.231,16000,5000,5000,5000,5000,5000
890.7,1197.6204,1197.6204,1110.2935,-1217.6941,84.073639,84.073639,50,15.246942,18.826697,73.061647,34.338974,107.40062,191.47426,1234.7429,11790.926,0.40437155,0.52937155,0.40437155,0.98619243,400,1,1,8,5000,10495.673,19756.561,16000,5000,5000,5000,5000,5000
890.8,1197.5435,1197.5435,1118.5964,-1226.8002,84.070668,84.070668,50,15.245901,18.824768,73.608013,34.595766,108.20378,192.27445,1234.7004,11790.521,0.40433514,0.52933514,0.40433514,0.9936015,400,1,1,8,5000,10495.315,19755.887,16000,5000,5000,5000,5000,5000
890.9,1197.4668,1197.4668,1126.1019,-1235.0317,84.067677,84.067677,50,15.244852,18.822825,74.101904,34.827895,108.9298,192.99748,1234.6577,11790.113,0.40429849,0.52929849,0.40429849,1.0003029,400,1,1,8,5000,10494.954,19755.207,16000,5000,5000,5000,5000,5000
891,1197.3901,1197.3901,1132.8859,-1242.4719,84.064668,84.064668,50,15.243797,18.820871,74.548316,35.037708,109.58602,193.65069,1234.6147,11789.702,0.40426165,0.52926165,0.40426165,1.0063641,400,1,1,8,5000,10494.591,19754.523,16000,5000,5000,5000,5000,5000
891.1,1197.3136,1197.3136,1139.017,-1249.1961,84.061641,84.061641,50,15.242735,18.818906,74.951766,35.22733,110.1791,194.24074,1234.5715,11789.29,0.40422461,0.52922461,0.40422461,1.0118459,400,1,1,8,5000,10494.225,19753.836,16000,5000,5000,5000,5000,5000
891.2,1197.2371,1197.2371,1144.5574,-1255.2724,84.058599,84.058599,50,15.241669,18.81693,75.316345,35.398682,110.71503,194.77363,1234.5281,11788.875,0.40418741,0.52918741,0.40418741,1.0168034,400,1,1,8,5000,10493.858,19753.145,16000,5000,5000,5000,5000,5000
891.3,1197.1609,1197.1609,1149.5633,-1260.7625,84.055544,84.055544,50,15.240597,18.814946,75.645751,35.553503,111.19925,195.2548,1234.4846,11788.459,0.40415005,0.52915005,0.40415005,1.0212866,400,1,1,8,5000,10493.489,19752.45,16000,5000,5000,5000,5000,5000
891.4,1197.0847,1197.0847,1154.0855,-1265.7222,84.052476,84.052476,50,15.239521,18.812954,75.943334,35.693367,111.6367,195.68918,1234.4408,11788.042,0.40411256,0.52911256,0.40411256,1.0253405,400,1,1,8,5000,10493.119,19751.753,16000,5000,5000,5000,5000,5000
891.5,1197.0086,1197.0086,1158.1702,-1270.202,84.049396,84.049396,50,15.238442,18.810955,76.212121,35.819697,112.03182,196.08121,1234.3969,11787.623,0.40407494,0.52907494,0.40407494,1.0290061,400,1,1,8,5000,10492.747,19751.053,16000,5000,5000,5000,5000,5000
891.6,1196.9327,1196.9327,1161.8589,-1274.2476,84.046307,84.046307,50,15.237358,18.808949,76.454855,35.933782,112.38864,196.43494,1234.3529,11787.202,0.40403721,0.52903721,0.40403721,1.0323203,400,1,1,8,5000,10492.374,19750.351,16000,5000,5000,5000,5000,5000
891.7,1196.8569,1196.8569,1165.1894,-1277.9002,84.043208,84.043208,50,15.236272,18.806937,76.674014,36.036787,112.7108,196.75401,1234.3088,11786.781,0.40399938,0.52899938,0.40399938,1.0353165,400,1,1,8,5000,10492,19749.647,16000,5000,5000,5000,5000,5000
891.8,1196.7812,1196.7812,1168.1958,-1281.1974,84.040101,84.040101,50,15.235182,18.804919,76.871844,36.129767,113.00161,197.04171,1234.2646,11786.358,0.40396145,0.52896145,0.40396145,1.038025,400,1,1,8,5000,10491.625,19748.941,16000,5000,5000,5000,5000,5000
891.9,1196.7057,1196.7057,1170.9089,-1284.1729,84.036987,84.036987,50,15.23409,18.802897,77.050375,36.213676,113.26405,197.30104,1234.2202,11785.935,0.40392345,0.52892345,0.40392345,1.0404731,400,1,1,8,5000,10491.249,19748.233,16000,5000,5000,5000,5000,5000
892,1196.6303,1196.6303,1173.3566,-1286.8574,84.033866,84.033866,50,15.232995,18.800871,77.211445,36.289379,113.50082,197.53469,1234.1758,11785.511,0.40388537,0.52888537,0.40388537,1.0426857,400,1,1,8,5000,10490.872,19747.523,16000,5000,5000,5000,5000,5000
892.1,1196.555,1196.555,1175.5642,-1289.2786,84.030739,84.030739,50,15.231899,18.79884,77.356714,36.357656,113.71437,197.74511,1234.1313,11785.086,0.40384722,0.52884722,0.40384722,1.0446851,400,1,1,8,5000,10490.494,19746.812,16000,5000,5000,5000,5000,5000
892.2,1196.4798,1196.4798,1177.5546,-1291.4615,84.027606,84.027606,50,15.2308,18.796806,77.487689,36.419214,113.9069,197.93451,1234.0867,11784.66,0.40380901,0.52880901,0.40380901,1.0464917,400,1,1,8,5000,10490.116,19746.1,16000,5000,5000,5000,5000,5000
892.3,1196.4047,1196.4047,1179.3484,-1293.4288,84.024469,84.024469,50,15.2297,18.794769,77.60573,36.474693,114.08042,198.10489,1234.042,11784.233,0.40377075,0.52877075,0.40377075,1.0481238,400,1,1,8,5000,10489.737,19745.387,16000,5000,5000,5000,5000,5000
892.4,1196.3298,1196.3298,1180.9644,-1295.2011,84.021327,84.021327,50,15.228598,18.79273,77.712068,36.524672,114.23674,198.25807,1233.9973,11783.807,0.40373244,0.52873244,0.40373244,1.049598,400,1,1,8,5000,10489.357,19744.673,16000,5000,5000,5000,5000,5000
892.5,1196.255,1196.255,1182.4195,-1296.797,84.018181,84.018181,50,15.227494,18.790687,77.807819,36.569675,114.37749,198.39568,1233.9526,11783.379,0.40369408,0.52869408,0.40369408,1.0509294,400,1,1,8,5000,10488.977,19743.957,16000,5000,5000,5000,5000,5000
892.6,1196.1803,1196.1803,1183.729,-1298.2332,84.015032,84.015032,50,15.22639,18.788643,77.89399,36.610175,114.50417,198.5192,1233.9078,11782.951,0.40365569,0.52865569,0.40365569,1.0521315,400,1,1,8,5000,10488.597,19743.241,16000,5000,5000,5000,5000,5000
892.7,1196.1057,1196.1057,1184.9068,-1299.5249,84.01188,84.01188,50,15.225284,18.786596,77.971494,36.646602,114.6181,198.62998,1233.8629,11782.523,0.40361725,0.52861725,0.40361725,1.0532166,400,1,1,8,5000,10488.216,19742.524,16000,5000,5000,5000,5000,5000
892.8,1196.0313,1196.0313,1185.9654,-1300.6859,84.008724,84.008724,50,15.224177,18.784547,78.041156,36.679343,114.7205,198.72922,1233.818,11782.094,0.40357879,0.52857879,0.40357879,1.0541959,400,1,1,8,5000,10487.835,19741.807,16000,5000,5000,5000,5000,5000
892.9,1195.957,1195.957,1186.9163,-1301.7287,84.005566,84.005566,50,15.223069,18.782497,78.103724,36.70875,114.81247,198.81804,1233.7731,11781.665,0.4035403,0.5285403,0.4035403,1.0550795,400,1,1,0,5000,10487.453,19741.088,16000,5000,5000,5000,5000,5000
893,1195.8828,1195.8828,1187.7695,-1302.6646,84.002406,84.002406,50,15.221961,18.780445,78.159873,36.73514,114.89501,198.89742,1233.7281,11781.236,0.40350178,0.52850178,0.40350178,1.0558765,400,1,1,0,5000,10487.071,19740.37,16000,5000,5000,5000,5000,5000
893.1,1195.8087,1195.8087,1188.5346,-1303.5036,83.999244,83.999244,50,15.220851,18.778393,78.210215,36.758801,114.96902,198.96826,1233.6832,11780.806,0.40346324,0.52846324,0.40346324,1.0565951,400,1,1,0,5000,10486.689,19739.65,16000,5000,5000,5000,5000,5000
893.2,1195.7348,1195.7348,1189.2198,-1304.2551,83.99608,83.99608,50,15.219741,18.776338,78.255303,36.779993,115.0353,199.03138,1233.6381,11780.376,0.40342468,0.52842468,0.40342468,1.0572428,400,1,1,0,5000,10486.307,19738.93,16000,5000,5000,5000,5000,5000
893.3,1195.661,1195.661,1189.8327,-1304.9273,83.992914,83.992914,50,15.218631,18.774283,78.295639,36.79895,115.09459,199.0875,1233.5931,11779.946,0.40338609,0.52838609,0.40338609,1.0578264,400,1,1,0,5000,10485.924,19738.21,16000,5000,5000,5000,5000,5000
893.4,1195.5873,1195.5873,1190.3803,-1305.5279,83.989747,83.989747,50,15.21752,18.772227,78.331674,36.815887,115.14756,199.13731,1233.548,11779.516,0.4033475,0.5283475,0.4033475,1.0583519,400,1,1,0,5000,10485.541,19737.49,16000,5000,5000,5000,5000,5000
893.5,1195.5137,1195.5137,1190.8688,-1306.0637,83.986578,83.986578,50,15.216408,18.77017,78.36382,36.830995,115.19482,199.18139,1233.503,11779.086,0.40330888,0.52830888,0.40330888,1.0588249,400,1,1,0,5000,10485.158,19736.769,16000,5000,5000,5000,5000,5000
893.6,1195.4403,1195.4403,1191.3039,-1306.5408,83.983409,83.983409,50,15.215296,18.768113,78.392446,36.84445,115.2369,199.2203,1233.4579,11778.655,0.40327026,0.52827026,0.40327026,1.0592504,400,1,1,0,5000,10484.775,19736.048,16000,5000,5000,5000,5000,5000
893.7,1195.367,1195.367,1191.6905,-1306.9648,83.980238,83.980238,50,15.214183,18.766054,78.41789,36.856408,115.2743,199.25454,1233.4128,11778.224,0.40323162,0.52823162,0.40323162,1.059633,400,1,1,0,5000,10484.392,19735.326,16000,5000,5000,5000,5000,5000
893.8,1195.2938,1195.2938,1192.0334,-1307.3409,83.977066,83.977066,50,15.213071,18.763996,78.440454,36.867013,115.30747,199.28453,1233.3677,11777.793,0.40319297,0.52819297,0.40319297,1.0599766,400,1,1,0,5000,10484.009,19734.604,16000,5000,5000,5000,5000,5000
893.9,1195.2207,1195.2207,1192.3367,-1307.6735,83.973894,83.973894,50,15.211958,18.761936,78.460413,36.876394,115.33681,199.3107,1233.3225,11777.362,0.40315432,0.52815432,0.40315432,1.0602851,400,1,1,0,5000,10483.625,19733.882,16000,5000,5000,5000,5000,5000
894,1195.1478,1195.1478,1192.6042,-1307.9669,83.970721,83.970721,50,15.210844,18.759877,78.478016,36.884667,115.36268,199.3334,1233.2774,11776.931,0.40311565,0.52811565,0.40311565,1.0605618,400,1,1,0,5000,10483.241,19733.16,16000,5000,5000,5000,5000,5000
894.1,1195.075,1195.075,1192.8394,-1308.2248,83.967548,83.967548,50,15.209731,18.757817,78.493488,36.891939,115.38543,199.35297,1233.2322,11776.5,0.40307698,0.52807698,0.40307698,1.0608098,400,1,1,0,5000,10482.858,19732.438,16000,5000,5000,5000,5000,5000
894.2,1195.0023,1195.0023,1193.0452,-1308.4505,83.964373,83.964373,50,15.208617,18.755756,78.507032,36.898305,115.40534,199.36971,1233.1871,11776.069,0.4030383,0.5280383,0.4030383,1.0610317,400,1,1,0,5000,10482.474,19731.715,16000,5000,5000,5000,5000,5000
894.3,1194.9297,1194.9297,1193.2245,-1308.6472,83.961199,83.961199,50,15.207503,18.753696,78.518833,36.903852,115.42268,199.38388,1233.1419,11775.638,0.40299962,0.52799962,0.40299962,1.0612301,400,1,1,0,5000,10482.09,19730.993,16000,5000,5000,5000,5000,5000
894.4,1194.8573,1194.8573,1193.3799,-1308.8176,83.958024,83.958024,50,15.206389,18.751635,78.529058,36.908657,115.43771,199.39574,1233.0967,11775.206,0.40296093,0.52796093,0.40296093,1.0614071,400,1,1,0,5000,10481.706,19730.27,16000,5000,5000,5000,5000,5000
894.5,1194.785,1194.785,1193.5136,-1308.9643,83.954849,83.954849,50,15.205275,18.749574,78.537857,36.912793,115.45065,199.4055,1233.0515,11774.775,0.40292224,0.52792224,0.40292224,1.061565,400,1,1,0,5000,10481.322,19729.547,16000,5000,5000,5000,5000,5000
894.6,1194.7128,1194.7128,1193.6277,-1309.0894,83.951674,83.951674,50,15.20416,18.747513,78.545366,36.916322,115.46169,199.41336,1233.0063,11774.343,0.40288354,0.52788354,0.40288354,1.0617054,400,1,1,0,5000,10480.938,19728.824,16000,5000,5000,5000,5000,5000
894.7,1194.6408,1194.6408,1193.7241,-1309.1952,83.948498,83.948498,50,15.203046,18.745452,78.55171,36.919303,115.47101,199.41951,1232.9611,11773.912,0.40284484,0.52784484,0.40284484,1.06183,400,1,1,0,5000,10480.554,19728.101,16000,5000,5000,5000,5000,5000
894.8,1194.5688,1194.5688,1193.8045,-1309.2833,83.945322,83.945322,50,15.201931,18.743391,78.556999,36.92179,115.47879,199.42411,1232.9159,11773.48,0.40280614,0.52780614,0.40280614,1.0619405,400,1,1,0,5000,10480.17,19727.378,16000,5000,5000,5000,5000,5000
894.9,1194.497,1194.497,1193.8704,-1309.3556,83.942146,83.942146,50,15.200817,18.741329,78.561336,36.923828,115.48516,199.42731,1232.8707,11773.048,0.40276744,0.52776744,0.40276744,1.062038,400,1,1,0,5000,10479.785,19726.655,16000,5000,5000,5000,5000,5000
895,1194.4254,1194.4254,1193.9232,-1309.4135,83.93897,83.93897,50,15.199702,18.739268,78.564811,36.925461,115.49027,199.42924,1232.8255,11772.617,0.40272874,0.52772874,0.40272874,1.062124,400,1,1,0,5000,10479.401,19725.932,16000,5000,5000,5000,5000,5000
895.1,1194.3538,1194.3538,1193.9642,-1309.4584,83.935794,83.935794,50,15.198588,18.737207,78.567507,36.926728,115.49424,199.43003,1232.7803,11772.185,0.40269003,0.52769003,0.40269003,1.0621994,400,1,1,0,5000,10479.017,19725.208,16000,5000,5000,5000,5000,5000
895.2,1194.2824,1194.2824,1193.9945,-1309.4917,83.932618,83.932618,50,15.197473,18.735145,78.569499,36.927665,115.49716,199.42978,1232.7351,11771.753,0.40265132,0.52765132,0.40265132,1.0622653,400,1,1,0,5000,10478.633,19724.485,16000,5000,5000,5000,5000,5000
895.3,1194.2111,1194.2111,1194.0151,-1309.5143,83.929442,83.929442,50,15.196358,18.733084,78.570856,36.928302,115.49916,199.4286,1232.6899,11771.321,0.40261262,0.52761262,0.40261262,1.0623226,400,1,1,0,5000,10478.248,19723.762,16000,5000,5000,5000,5000,5000
895.4,1194.1399,1194.1399,1194.027,-1309.5273,83.926266,83.926266,50,15.195243,18.731023,78.571638,36.92867,115.50031,199.42657,1232.6447,11770.889,0.40257391,0.52757391,0.40257391,1.0623721,400,1,1,0,5000,10477.864,19723.038,16000,5000,5000,5000,5000,5000
895.5,1194.0689,1194.0689,1194.031,-1309.5317,83.92309,83.92309,50,15.194129,18.728962,78.5719,36.928793,115.50069,199.42378,1232.5994,11770.458,0.4025352,0.5275352,0.4025352,1.0624146,400,1,1,0,5000,10477.48,19722.315,16000,5000,5000,5000,5000,5000
895.6,1193.998,1193.998,1194.0278,-1309.5282,83.919914,83.919914,50,15.193014,18.7269,78.571693,36.928696,115.50039,199.4203,1232.5542,11770.026,0.4024965,0.5274965,0.4024965,1.0624508,400,1,1,0,5000,10477.095,19721.591,16000,5000,5000,5000,5000,5000
895.7,1193.9272,1193.9272,1194.0183,-1309.5177,83.916738,83.916738,50,15.191899,18.724839,78.571063,36.9284,115.49946,199.4162,1232.509,11769.594,0.40245779,0.52745779,0.40245779,1.0624813,400,1,1,0,5000,10476.711,19720.868,16000,5000,5000,5000,5000,5000
895.8,1193.8565,1193.8565,1194.0029,-1309.5008,83.913563,83.913563,50,15.190784,18.722778,78.570051,36.927924,115.49797,199.41154,1232.4638,11769.162,0.40241908,0.52741908,0.40241908,1.0625066,400,1,1,0,5000,10476.326,19720.144,16000,5000,5000,5000,5000,5000
895.9,1193.786,1193.786,1193.9822,-1309.4782,83.910387,83.910387,50,15.18967,18.720718,78.568693,36.927286,115.49598,199.40637,1232.4186,11768.73,0.40238038,0.52738038,0.40238038,1.0625272,400,1,1,0,5000,10475.942,19719.42,16000,5000,5000,5000,5000,5000
896,1193.7156,1193.7156,1193.9569,-1309.4504,83.907212,83.907212,50,15.188555,18.718657,78.567023,36.926501,115.49352,199.40074,1232.3733,11768.298,0.40234167,0.52734167,0.40234167,1.0625436,400,1,1,0,5000,10475.558,19718.697,16000,5000,5000,5000,5000,5000
896.1,1193.6453,1193.6453,1193.9272,-1309.4179,83.904036,83.904036,50,15.18744,18.716596,78.565072,36.925584,115.49066,199.39469,1232.3281,11767.867,0.40230297,0.52730297,0.40230297,1.0625562,400,1,1,0,5000,10475.173,19717.973,16000,5000,5000,5000,5000,5000
896.2,1193.5752,1193.5752,1193.8937,-1309.3811,83.900861,83.900861,50,15.186326,18.714536,78.562868,36.924548,115.48742,199.38828,1232.2829,11767.435,0.40226427,0.52726427,0.40226427,1.0625654,400,1,1,0,5000,10474.789,19717.25,16000,5000,5000,5000,5000,5000
896.3,1193.5052,1193.5052,1193.8567,-1309.3406,83.897686,83.897686,50,15.185211,18.712475,78.560435,36.923404,115.48384,199.38153,1232.2377,11767.003,0.40222557,0.52722557,0.40222557,1.0625715,400,1,1,0,5000,10474.404,19716.526,16000,5000,5000,5000,5000,5000
896.4,1193.4353,1193.4353,1193.8166,-1309.2966,83.894512,83.894512,50,15.184096,18.710415,78.557795,36.922164,115.47996,199.37447,1232.1924,11766.571,0.40218687,0.52718687,0.40218687,1.0625748,400,1,1,0,5000,10474.02,19715.802,16000,5000,5000,5000,5000,5000
896.5,1193.3655,1193.3655,1193.7737,-1309.2495,83.891337,83.891337,50,15.182982,18.708355,78.55497,36.920836,115.47581,199.36714,1232.1472,11766.139,0.40214817,0.52714817,0.40214817,1.0625756,400,1,1,0,5000,10473.636,19715.079,16000,5000,5000,5000,5000,5000
896.6,1193.2959,1193.2959,1193.7282,-1309.1996,83.888163,83.888163,50,15.181867,18.706295,78.551978,36.91943,115.47141,199.35957,1232.102,11765.707,0.40210947,0.52710947,0.40210947,1.0625741,400,1,1,0,5000,10473.251,19714.355,16000,5000,5000,5000,5000,5000
896.7,1193.2264,1193.2264,1193.6805,-1309.1473,83.884988,83.884988,50,15.180753,18.704236,78.548836,36.917953,115.46679,199.35178,1232.0568,11765.275,0.40207078,0.52707078,0.40207078,1.0625706,400,1,1,0,5000,10472.867,19713.632,16000,5000,5000,5000,5000,5000
896.8,1193.157,1193.157,1193.6307,-1309.0926,83.881814,83.881814,50,15.179638,18.702176,78.545557,36.916412,115.46197,199.34378,1232.0115,11764.843,0.40203208,0.52703208,0.40203208,1.0625652,400,1,1,0,5000,10472.482,19712.908,16000,5000,5000,5000,5000,5000
896.9,1193.0877,1193.0877,1193.579,-1309.036,83.87864,83.87864,50,15.178524,18.700116,78.542158,36.914814,115.45697,199.33561,1231.9663,11764.412,0.40199339,0.52699339,0.40199339,1.0625583,400,1,1,0,5000,10472.098,19712.184,16000,5000,5000,5000,5000,5000
897,1193.0186,1193.0186,1193.5257,-1308.9775,83.875467,83.875467,50,15.17741,18.698057,78.538649,36.913165,115.45181,199.32728,1231.9211,11763.98,0.4019547,0.5269547,0.4019547,1.0625498,400,1,1,0,5000,10471.714,19711.461,16000,5000,5000,5000,5000,5000
897.1,1192.9496,1192.9496,1193.4708,-1308.9174,83.872294,83.872294,50,15.176295,18.695998,78.535041,36.911469,115.44651,199.3188,1231.8759,11763.548,0.40191601,0.52691601,0.40191601,1.06254,400,1,1,0,5000,10471.329,19710.737,16000,5000,5000,5000,5000,5000
897.2,1192.8808,1192.8808,1193.4147,-1308.8558,83.86912,83.86912,50,15.175181,18.693939,78.531346,36.909733,115.44108,199.3102,1231.8306,11763.116,0.40187733,0.52687733,0.40187733,1.062529,400,1,1,0,5000,10470.945,19710.014,16000,5000,5000,5000,5000,5000
897.3,1192.812,1192.812,1193.3573,-1308.7929,83.865947,83.865947,50,15.174067,18.69188,78.527572,36.907959,115.43553,199.30148,1231.7854,11762.684,0.40183864,0.52683864,0.40183864,1.0625169,400,1,1,0,5000,10470.56,19709.29,16000,5000,5000,5000,5000,5000
897.4,1192.7434,1192.7434,1193.2989,-1308.7288,83.862775,83.862775,50,15.172953,18.689822,78.523728,36.906152,115.42988,199.29265,1231.7402,11762.252,0.40179996,0.52679996,0.40179996,1.0625039,400,1,1,0,5000,10470.176,19708.566,16000,5000,5000,5000,5000,5000
897.5,1192.6749,1192.6749,1193.2395,-1308.6637,83.859602,83.859602,50,15.171839,18.687763,78.51982,36.904316,115.42414,199.28374,1231.695,11761.82,0.40176128,0.52676128,0.40176128,1.0624901,400,1,1,0,5000,10469.792,19707.843,16000,5000,5000,5000,5000,5000
897.6,1192.6066,1192.6066,1193.1793,-1308.5976,83.85643,83.85643,50,15.170725,18.685705,78.515857,36.902453,115.41831,199.27474,1231.6497,11761.389,0.4017226,0.5267226,0.4017226,1.0624755,400,1,1,0,5000,10469.407,19707.119,16000,5000,5000,5000,5000,5000
897.7,1192.5384,1192.5384,1193.1183,-1308.5307,83.853258,83.853258,50,15.169611,18.683647,78.511843,36.900566,115.41241,199.26567,1231.6045,11760.957,0.40168392,0.52668392,0.40168392,1.0624601,400,1,1,0,5000,10469.023,19706.396,16000,5000,5000,5000,5000,5000
897.8,1192.4703,1192.4703,1193.0566,-1308.4631,83.850086,83.850086,50,15.168497,18.681589,78.507785,36.898659,115.40644,199.25653,1231.5593,11760.525,0.40164524,0.52664524,0.40164524,1.0624442,400,1,1,0,5000,10468.638,19705.672,16000,5000,5000,5000,5000,5000
897.9,1192.4023,1192.4023,1192.9944,-1308.3948,83.846915,83.846915,50,15.167383,18.679532,78.503688,36.896733,115.40042,199.24734,1231.5141,11760.093,0.40160657,0.52660657,0.40160657,1.0624278,400,1,1,0,5000,10468.254,19704.949,16000,5000,5000,5000,5000,5000
898,0,892.40231,1164.3893,-1277.0227,83.843743,83.843743,50,15.166269,18.677474,76.621359,36.012039,112.6334,196.47714,1231.4699,11759.671,0.40156877,0.52656877,0.40156877,1.0369906,400,1,1,7,5000,10467.87,19704.225,16000,5000,5000,5000,5000,5000
898.1,0,592.40231,1109.9575,-1217.3256,83.840644,83.840644,50,15.165181,18.675463,73.039537,34.328583,107.36812,191.20876,1231.4276,11759.267,0.40153263,0.52653263,0.40153263,0.98854826,400,1,1,7,5000,10467.494,19703.518,16000,5000,5000,5000,5000,5000
898.2,0,292.40231,1032.1568,-1131.9992,83.83768,83.83768,50,15.16414,18.67354,67.91995,31.922376,99.842326,183.68001,1231.3881,11758.89,0.40149885,0.52649885,0.40149885,0.91928706,400,1,1,7,5000,10467.135,19702.842,16000,5000,5000,5000,5000,5000
898.3,0,0,933.93413,-1024.2752,83.834911,83.834911,50,15.163167,18.671744,61.456512,28.884561,90.341073,174.17598,1231.3521,11758.547,0.40146807,0.52646807,0.40146807,0.83182965,400,1,1,8,5000,10466.799,19702.21,16000,5000,5000,5000,5000,5000
898.4,0,0,845.05855,-926.80253,83.832387,83.832387,50,15.16228,18.670106,55.608152,26.135831,81.743983,165.57637,1231.3193,11758.233,0.40144,0.52644,0.40144,0.75269066,400,1,1,8,5000,10466.493,19701.634,16000,5000,5000,5000,5000,5000
898.5,0,0,764.64059,-838.60561,83.830085,83.830085,50,15.161472,18.668613,50.316336,23.648678,73.965015,157.7951,1231.2893,11757.947,0.40141437,0.52641437,0.40141437,0.68107925,400,1,1,8,5000,10466.214,19701.109,16000,5000,5000,5000,5000,5000
898.6,0,0,691.87542,-758.80173,83.827984,83.827984,50,15.160734,18.66725,45.528104,21.398209,66.926313,150.7543,1231.2619,11757.686,0.40139097,0.52639097,0.40139097,0.61627969,400,1,1,8,5000,10465.959,19700.629,16000,5000,5000,5000,5000,5000
898.7,0,0,626.03477,-686.5922,83.826065,83.826065,50,15.16006,18.666005,41.195532,19.3619,60.557432,144.3835,1231.2369,11757.447,0.40136957,0.52636957,0.40136957,0.55764426,400,1,1,8,5000,10465.727,19700.191,16000,5000,5000,5000,5000,5000
898.8,0,0,566.45968,-621.25431,83.82431,83.82431,50,15.159444,18.664867,37.275259,17.519372,54.79463,138.61894,1231.214,11757.228,0.40134998,0.52634998,0.40134998,0.50458678,400,1,1,8,5000,10465.514,19699.791,16000,5000,5000,5000,5000,5000
898.9,0,0,512.55392,-562.13415,83.822704,83.822704,50,15.158879,18.663825,33.728049,15.852183,49.580232,133.40294,1231.193,11757.027,0.40133204,0.52633204,0.40133204,0.45657678,400,1,1,8,5000,10465.319,19699.424,16000,5000,5000,5000,5000,5000
899,0,0,463.77796,-508.64001,83.821233,83.821233,50,15.158363,18.662871,30.518401,14.343648,44.862049,128.68328,1231.1738,11756.844,0.40131558,0.52631558,0.40131558,0.41313421,400,1,1,8,5000,10465.141,19699.088,16000,5000,5000,5000,5000,5000
899.1,0,0,419.64365,-460.23652,83.819884,83.819884,50,15.157889,18.661995,27.614191,12.97867,40.592861,124.41274,1231.1561,11756.675,0.40130047,0.52630047,0.40130047,0.37382466,400,1,1,8,5000,10464.977,19698.78,16000,5000,5000,5000,5000,5000
899.2,0,0,379.70928,-416.43922,83.818645,83.818645,50,15.157454,18.661191,24.986353,11.743586,36.729939,120.54858,1231.1399,11756.52,0.40128657,0.52628657,0.40128657,0.33825501,400,1,1,8,5000,10464.827,19698.498,16000,5000,5000,5000,5000,5000
899.3,0,0,343.57517,-376.80979,83.817506,83.817506,50,15.157053,18.660452,22.608587,10.626036,33.234623,117.05213,1231.1249,11756.377,0.40127378,0.52627378,0.40127378,0.30606951,400,1,1,8,5000,10464.689,19698.238,16000,5000,5000,5000,5000,5000
899.4,0,0,310.87967,-340.9516,83.816457,83.816457,50,15.156685,18.659772,20.457096,9.614835,30.071931,113.88839,1231.1111,11756.245,0.40126198,0.52626198,0.40126198,0.27694625,400,1,1,8,5000,10464.562,19697.998,16000,5000,5000,5000,5000,5000
899.5,0,0,281.29555,-308.50576,83.815489,83.815489,50,15.156345,18.659144,18.510346,8.6998625,27.210208,111.0257,1231.0983,11756.123,0.40125108,0.52625108,0.40125108,0.25059392,400,1,1,8,5000,10464.444,19697.777,16000,5000,5000,5000,5000,5000
899.6,0,0,254.52674,-279.14756,83.814596,83.814596,50,15.156031,18.658565,16.748853,7.8719611,24.620815,108.43541,1231.0865,11756.011,0.401241,0.526241,0.401241,0.22674893,400,1,1,8,5000,10464.336,19697.573,16000,5000,5000,5000,5000,5000
899.7,0,0,230.30532,-252.58315,83.813769,83.813769,50,15.155741,18.658028,15.154989,7.122845,22.277834,106.0916,1231.0756,11755.906,0.40123165,0.52623165,0.40123165,0.20517274,400,1,1,8,5000,10464.236,19697.385,16000,5000,5000,5000,5000,5000
899.8,0,0,208.38887,-228.54669,83.813003,83.813003,50,15.155472,18.657532,13.712801,6.4450166,20.157818,103.97082,1231.0655,11755.809,0.40122298,0.52622298,0.40122298,0.1856495,400,1,1,8,5000,10464.143,19697.21,16000,5000,5000,5000,5000,5000
899.9,0,0,188.55805,-206.7976,83.812292,83.812292,50,15.155222,18.65707,12.407856,5.8316922,18.239548,102.05184,1231.056,11755.719,0.40121491,0.52621491,0.40121491,0.1679839,400,1,1,8,5000,10464.056,19697.047,16000,5000,5000,5000,5000,5000
